time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,9.415211388841271e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.91467386484146e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,7.322943565668538e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.914671682054176e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0004703093145508,287.6264953613281,294.1499938964844,287.5531616210937,285.6680603027344,288.8769836425781,287.6551208496094,287.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032291756942,6.241675620799469e-09,0.0010032228892669,-0.015404449775815,0.0,0.0,0.0,-0.0079070823267102,60.0,0.1923373192548751,-0.0,-6.862143919761365e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.414772648597136e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.9142111139372e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,7.322602323256433e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.914209658745676e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,0.0004702873993664,287.6221008300781,294.1499938964844,287.54998779296875,285.6732788085937,288.8534851074219,287.63232421875,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031817946583,6.2361364960850105e-09,0.0010031756246462,-0.0153899397701025,0.0,0.0,0.0,-0.0079043367877602,60.0,0.1875746846199035,-0.0,-6.861495904786352e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,9.414772648597136e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.9142111139372e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140197753906,0.0,0.0,7.322602323256433e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.914209658745676e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,0.0004702873993664,287.6221008300781,294.1499938964844,287.54998779296875,285.6732788085937,288.8534851074219,287.63232421875,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031817946583,6.2361364960850105e-09,0.0010031756246462,-0.0153899397701025,0.0,0.0,0.0,-0.0079043367877602,60.0,0.1875746846199035,-0.0,-6.861495904786352e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.41311227506958e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.912463428918272e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,7.321311568375677e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,9.91246197372675e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0004702044825535,287.6177673339844,294.1499938964844,287.54998779296875,285.6794738769531,288.8303527832031,287.6139831542969,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215384207308716e-09,0.0010029982076957,-0.015335576608777,0.0,0.0,0.0,-0.0078940484672784,60.0,0.1858002692461013,-0.0,-6.85906798025826e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,9.41311227506958e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.912463428918272e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098388671875,0.0,0.0,7.321311568375677e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,9.91246197372675e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0004702044825535,287.6177673339844,294.1499938964844,287.54998779296875,285.6794738769531,288.8303527832031,287.6139831542969,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215384207308716e-09,0.0010029982076957,-0.015335576608777,0.0,0.0,0.0,-0.0078940484672784,60.0,0.1858002692461013,-0.0,-6.85906798025826e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.410727943759412e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.909952495945618e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,7.319456926779822e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.909951040754096e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0004700853605754,287.61346435546875,294.1499938964844,287.54998779296875,285.6844787597656,288.80767822265625,287.6000061035156,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.1856071376098515e-09,0.0010027436073869,-0.0152575736865401,0.0,0.0,0.0,-0.0078792870044708,60.0,0.1852209866046905,-0.0,-6.8555856103103e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.410727943759412e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.909952495945618e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,7.319456926779822e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.909951040754096e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,0.0004700853605754,287.61346435546875,294.1499938964844,287.54998779296875,285.6844787597656,288.80767822265625,287.6000061035156,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.1856071376098515e-09,0.0010027436073869,-0.0152575736865401,0.0,0.0,0.0,-0.0078792870044708,60.0,0.1852209866046905,-0.0,-6.8555856103103e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.40929603530094e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.908444189932196e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.31834297766909e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.908442734740674e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,0.0004700138233602,287.6113586425781,294.1499938964844,287.54998779296875,285.68658447265625,288.7964782714844,287.5942687988281,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025968076661,6.1677272178428674e-09,0.001002590637654,-0.0152107365429401,0.0,0.0,0.0,-0.0078704236075282,60.0,0.1850102394819259,-0.0,-6.853495193581693e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.407728066435084e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.90679327514954e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,7.317123527172953e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.906791092362256e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,0.0004699355049524,287.6092529296875,294.1499938964844,287.54998779296875,285.6884155273437,288.785400390625,287.5892028808594,287.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.1481553181863555e-09,0.0010024233488366,-0.0151594663038849,0.0,0.0,0.0,-0.0078607201576232,60.0,0.1848124563694,-0.0,-6.85120653542981e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,9.404791489942e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,9.90370026556775e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,7.314838876482099e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,9.903698810376228e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,0.0004697887925431,287.6057434082031,294.1499938964844,287.54998779296875,285.6909484863281,288.7670288085937,287.5820007324219,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021161288022,6.111509520678737e-09,0.0010021099587902,-0.0150634702295064,0.0,0.0,0.0,-0.0078425537794828,60.0,0.1844933480024337,-0.0,-6.846923383818648e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,9.404198499396443e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.903076716000214e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,7.314378308365121e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.90307453321293e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.0004697591939475,287.6050720214844,294.1499938964844,287.54998779296875,285.6913452148437,288.7635498046875,287.58074951171875,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020529152825,6.104114103067104e-09,0.0010020467452704,-0.0150440977886319,0.0,0.0,0.0,-0.0078388871625065,60.0,0.1844334602355957,-0.0,-6.846059363851964e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.40023164730519e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.898899588733912e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,7.311293302336708e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.898898133542389e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004695610550697,287.6009521484375,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5741882324219,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016296291723,6.0546265778782535e-09,0.0010016235755756,-0.0149144604802131,0.0,0.0,0.0,-0.007814354263246,60.0,0.1840651929378509,-0.0,-6.840277677611084e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.40023164730519e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.898899588733912e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,7.311293302336708e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.898898133542389e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004695610550697,287.6009521484375,294.1499938964844,287.54998779296875,285.6933288574219,288.7420654296875,287.5741882324219,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016296291723,6.0546265778782535e-09,0.0010016235755756,-0.0149144604802131,0.0,0.0,0.0,-0.007814354263246,60.0,0.1840651929378509,-0.0,-6.840277677611084e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.395910456078128e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.89434847724624e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.307931809918955e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.894347022054716e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,0.0004693451919592,287.59686279296875,294.1499938964844,287.54998779296875,285.6944885253906,288.7209777832031,287.5690612792969,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000716812337714e-09,0.0010011625709012,-0.0147732375189661,0.0,0.0,0.0,-0.0077876290306448,60.0,0.1837041079998016,-0.0,-6.83398226897225e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,9.395910456078128e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.89434847724624e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.307931809918955e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.894347022054716e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895446777344,0.0,0.0,0.0004693451919592,287.59686279296875,294.1499938964844,287.54998779296875,285.6944885253906,288.7209777832031,287.5690612792969,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000716812337714e-09,0.0010011625709012,-0.0147732375189661,0.0,0.0,0.0,-0.0077876290306448,60.0,0.1837041079998016,-0.0,-6.83398226897225e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.391323692398146e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.889518696581943e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,7.304364407900721e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.889517241390422e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,0.0004691160866059,287.5928649902344,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5650634765625,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.9435052435219404e-09,0.0010006733937188,-0.0146233644336462,0.0,0.0,0.0,-0.0077592669986188,60.0,0.1833501011133194,-0.0,-6.82730387779884e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.391323692398146e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.889518696581943e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,7.304364407900721e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.889517241390422e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,0.0004691160866059,287.5928649902344,294.1499938964844,287.54998779296875,285.6948547363281,288.7002868652344,287.5650634765625,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006793309003,5.9435052435219404e-09,0.0010006733937188,-0.0146233644336462,0.0,0.0,0.0,-0.0077592669986188,60.0,0.1833501011133194,-0.0,-6.82730387779884e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.388951730215922e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.887020860332996e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.302519225049764e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.887018677545711e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0004689975758083,287.5908508300781,294.1499938964844,287.54998779296875,285.6947937011719,288.6900939941406,287.5634155273437,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.9139160235588414e-09,0.0010004204232245,-0.0145458513870835,0.0,0.0,0.0,-0.0077445982024073,60.0,0.1831761747598648,-0.0,-6.823851350645782e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.681640625,0.0,0.0,9.386541933054104e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.884483006317168e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,7.300645665964112e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,0.0004688772314693,287.5888671875,294.1499938964844,287.54998779296875,285.6945495605469,288.67999267578125,287.5619812011719,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883863618549867e-09,0.0010001633781939,-0.0144671248272061,0.0,0.0,0.0,-0.0077296998351812,60.0,0.1830042898654937,-0.0,-6.82034624333028e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.381637210026383e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,9.879317076411098e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0004686322354245,287.5849609375,294.1499938964844,287.54998779296875,285.6936340332031,288.6600341796875,287.5595397949219,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.82269255033907e-09,0.000999640324153,-0.0143068758770823,0.0,0.0,0.0,-0.0076993745751678,60.0,0.1826670467853546,-0.0,-6.813213104805983e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.381637210026383e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.87931853160262e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,9.879317076411098e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0004686322354245,287.5849609375,294.1499938964844,287.54998779296875,285.6936340332031,288.6600341796875,287.5595397949219,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.82269255033907e-09,0.000999640324153,-0.0143068758770823,0.0,0.0,0.0,-0.0076993745751678,60.0,0.1826670467853546,-0.0,-6.813213104805983e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,7.292965892702341e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0004683840379584,287.5810852050781,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5576171875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607216774613335e-09,0.000999110401608,-0.0141445323824882,0.0,0.0,0.0,-0.007668653037399,60.0,0.1823388636112213,-0.0,-6.80599043789698e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.874086390482262e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,7.292965892702341e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0004683840379584,287.5810852050781,294.1499938964844,287.54998779296875,285.6921691894531,288.6404724121094,287.5576171875,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.7607216774613335e-09,0.000999110401608,-0.0141445323824882,0.0,0.0,0.0,-0.007668653037399,60.0,0.1823388636112213,-0.0,-6.80599043789698e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.371648047817872e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,9.868797496892512e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004681332211475,287.5772705078125,294.1499938964844,287.54998779296875,285.69024658203125,288.62127685546875,287.5560913085937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698102878426425e-09,0.0009985750075429,-0.013980490155518,0.0,0.0,0.0,-0.0076376101933419,60.0,0.1820195019245147,-0.0,-6.798696716714403e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.371648047817872e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,7.289060886250809e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,9.868797496892512e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004681332211475,287.5772705078125,294.1499938964844,287.54998779296875,285.69024658203125,288.62127685546875,287.5560913085937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698102878426425e-09,0.0009985750075429,-0.013980490155518,0.0,0.0,0.0,-0.0076376101933419,60.0,0.1820195019245147,-0.0,-6.798696716714403e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.863400919130072e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0004678772529587,287.573486328125,294.1499938964844,287.54998779296875,285.6879577636719,288.6023864746094,287.55487060546875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634194888415322e-09,0.0009980284376069,-0.0138130690902471,0.0,0.0,0.0,-0.0076059284619987,60.0,0.1817077696323394,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.863402374321596e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.863400919130072e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0004678772529587,287.573486328125,294.1499938964844,287.54998779296875,285.6879577636719,288.6023864746094,287.55487060546875,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634194888415322e-09,0.0009980284376069,-0.0138130690902471,0.0,0.0,0.0,-0.0076059284619987,60.0,0.1817077696323394,-0.0,-6.791256623728259e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.363889694213869e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.86062950687483e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,7.283026934601367e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.860628051683308e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,0.000467745703645,287.5716247558594,294.1499938964844,287.54998779296875,285.68670654296875,288.59307861328125,287.55438232421875,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601352714990071e-09,0.0009977476438507,-0.0137270307168364,0.0,0.0,0.0,-0.0075896470807492,60.0,0.1815545111894607,-0.0,-6.787434614352605e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.85780352493748e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,7.280940189957619e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,0.0004676116514019,287.5697631835937,294.1499938964844,287.54998779296875,285.68536376953125,288.5838317871094,287.5539245605469,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567890593027869e-09,0.0009974614949896,-0.0136393690481781,0.0,0.0,0.0,-0.0075730583630502,60.0,0.1814025342464447,-0.0,-6.783541550703377e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.356091322842984e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.8524171335157e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,7.276961696334183e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,9.852415678324178e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0004673561488743,287.56640625,294.1499938964844,287.54998779296875,285.68280029296875,288.5671081542969,287.55322265625,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504103839371055e-09,0.0009969160892069,-0.01347226370126,0.0,0.0,0.0,-0.007541436702013,60.0,0.1811255663633346,-0.0,-6.776124195084776e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.3556365754921e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.851938375504687e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,7.276608084794134e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,9.851936920313165e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,0.0004673334478866,287.56610107421875,294.1499938964844,287.54998779296875,285.6825866699219,288.5656433105469,287.5531616210937,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498435484696529e-09,0.000996867660433,-0.0134574137628078,0.0,0.0,0.0,-0.0075386264361441,60.0,0.1811015903949737,-0.0,-6.775464811425992e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0004670414782594,287.5624694824219,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.55255126953125,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425556448557245e-09,0.0009962443727999,-0.0132664879783988,0.0,0.0,0.0,-0.0075024971738457,60.0,0.1808033585548401,-0.0,-6.76699514201573e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.84578364295885e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.272062066476792e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,0.0004670414782594,287.5624694824219,294.1499938964844,287.54998779296875,285.6796569824219,288.5477600097656,287.55255126953125,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425556448557245e-09,0.0009962443727999,-0.0132664879783988,0.0,0.0,0.0,-0.0075024971738457,60.0,0.1808033585548401,-0.0,-6.76699514201573e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.343614510726184e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.839278209256008e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.267257024068385e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0004667329194489,287.55889892578125,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.5520935058594,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955911664292,5.34853272782243e-09,0.0009955858113244,-0.013064700178802,0.0,0.0,0.0,-0.0074643129482865,60.0,0.1805068701505661,-0.0,-6.758049408972512e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.343614510726184e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.839278209256008e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.267257024068385e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.839276754064484e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0004667329194489,287.55889892578125,294.1499938964844,287.54998779296875,285.6766662597656,288.5302429199219,287.5520935058594,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955911664292,5.34853272782243e-09,0.0009955858113244,-0.013064700178802,0.0,0.0,0.0,-0.0074643129482865,60.0,0.1805068701505661,-0.0,-6.758049408972512e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.337167284684256e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.832488285610452e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,7.26224243408069e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.832487558014692e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004664108273573,287.55535888671875,294.1499938964844,287.54998779296875,285.6736755371094,288.51300048828125,287.5516967773437,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949036175385,5.2681419226985335e-09,0.000994898378849,-0.012854091823101,0.0,0.0,0.0,-0.0074244597926735,60.0,0.1802114397287368,-0.0,-6.748719272309246e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.337167284684256e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.832488285610452e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,7.26224243408069e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.832487558014692e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004664108273573,287.55535888671875,294.1499938964844,287.54998779296875,285.6736755371094,288.51300048828125,287.5516967773437,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949036175385,5.2681419226985335e-09,0.000994898378849,-0.012854091823101,0.0,0.0,0.0,-0.0074244597926735,60.0,0.1802114397287368,-0.0,-6.748719272309246e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.828984184423462e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,0.0004662445862777,287.5535888671875,294.1499938964844,287.54998779296875,285.6722412109375,288.5045166015625,287.551513671875,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226651556000661e-09,0.0009945435449481,-0.0127453934401273,0.0,0.0,0.0,-0.0074038915336132,60.0,0.1800639629364013,-0.0,-6.743906055817206e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,9.330446482636034e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.825411689234896e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,7.257015386130661e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.825410234043376e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004660751437768,287.5518798828125,294.1499938964844,287.54998779296875,285.6708068847656,288.49609375,287.5513916015625,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.1843547232977025e-09,0.0009941818425431,-0.0126345818862319,0.0,0.0,0.0,-0.0073829228058457,60.0,0.1799168735742569,-0.0,-6.739001179312254e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
