time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.818116814130916e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004657290992327,287.5484313964844,294.1499938964844,287.54998779296875,285.6681213378906,288.4795227050781,287.5511474609375,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799225056895e-09,0.0009934434201568,-0.0124083254486322,0.0,0.0,0.0,-0.0073401094414293,60.0,0.1796239167451858,-0.0,-6.728992474336337e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.32351904339157e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,9.818116814130916e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,0.0004657290992327,287.5484313964844,294.1499938964844,287.54998779296875,285.6681213378906,288.4795227050781,287.5511474609375,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799225056895e-09,0.0009934434201568,-0.0124083254486322,0.0,0.0,0.0,-0.0073401094414293,60.0,0.1796239167451858,-0.0,-6.728992474336337e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.316470823250712e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004653770010918,287.5450439453125,294.1499938964844,287.54998779296875,285.66571044921875,288.4632263183594,287.5509338378906,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101167659022394e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793333739042282,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.316470823250712e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004653770010918,287.5450439453125,294.1499938964844,287.54998779296875,285.66571044921875,288.4632263183594,287.5509338378906,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101167659022394e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1793333739042282,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,9.80324111878872e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0004650234477594,287.54168701171875,294.1499938964844,287.54998779296875,285.66363525390625,288.447265625,287.55078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.9218775721726615e-09,0.0009919374715536,-0.0119469240307807,0.0,0.0,0.0,-0.0072528016753494,60.0,0.1790464520454406,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,9.80324111878872e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,0.0004650234477594,287.54168701171875,294.1499938964844,287.54998779296875,285.66363525390625,288.447265625,287.55078125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.9218775721726615e-09,0.0009919374715536,-0.0119469240307807,0.0,0.0,0.0,-0.0072528016753494,60.0,0.1790464520454406,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.79586548055522e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,0.0004646736488211,287.5383605957031,294.1499938964844,287.54998779296875,285.6619567871094,288.4315490722656,287.5506591796875,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834576294854287e-09,0.0009911909000948,-0.0117182014510035,0.0,0.0,0.0,-0.0072095226496458,60.0,0.178764060139656,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.795866935746744e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.79586548055522e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,0.0004646736488211,287.5383605957031,294.1499938964844,287.54998779296875,285.6619567871094,288.4315490722656,287.5506591796875,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834576294854287e-09,0.0009911909000948,-0.0117182014510035,0.0,0.0,0.0,-0.0072095226496458,60.0,0.178764060139656,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.298942313762382e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,9.792236232897268e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,7.232512143673375e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.792234777705744e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0004645014414563,287.5367431640625,294.1499938964844,287.54998779296875,285.66131591796875,288.4237976074219,287.55059814453125,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1786254644393921,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,9.7886826551985e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.000464332930278,287.5350952148437,294.1499938964844,287.54998779296875,285.6607971191406,288.4161376953125,287.550537109375,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1784889101982116,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.289085573982447e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,0.0004640090628527,287.5318908691406,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709419064497e-09,0.0009897724958136,-0.0112836370244622,0.0,0.0,0.0,-0.0071272947825491,60.0,0.1782228946685791,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.289085573982447e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,0.0004640090628527,287.5318908691406,294.1499938964844,287.54998779296875,285.6601867675781,288.4010009765625,287.5504455566406,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709419064497e-09,0.0009897724958136,-0.0112836370244622,0.0,0.0,0.0,-0.0071272947825491,60.0,0.1782228946685791,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,7.220111729111522e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.775446233106776e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0004637050442397,287.5287170410156,294.1499938964844,287.54998779296875,285.6602783203125,288.3861694335937,287.5503845214844,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1779670566320419,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,7.220111729111522e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.775446233106776e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0004637050442397,287.5287170410156,294.1499938964844,287.54998779296875,285.6602783203125,288.3861694335937,287.5503845214844,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1779670566320419,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.277470962842926e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.21581163816154e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0004634288779925,287.52557373046875,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239012536058e-09,0.0009885341860353,-0.0109042413532733,0.0,0.0,0.0,-0.0070555070415139,60.0,0.177723616361618,-0.0,-6.662646256927475e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.277470962842926e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.21581163816154e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0004634288779925,287.52557373046875,294.1499938964844,287.54998779296875,285.6610717773437,288.3715515136719,287.5503234863281,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239012536058e-09,0.0009885341860353,-0.0109042413532733,0.0,0.0,0.0,-0.0070555070415139,60.0,0.177723616361618,-0.0,-6.662646256927475e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.272602619603276e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.764498827280475e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.212025229819119e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.764497372088954e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.000463185715489,287.5224609375,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463197811332975e-09,0.0009880150901153,-0.0107451984658837,0.0,0.0,0.0,-0.0070254136808216,60.0,0.1774949878454208,-0.0,-6.655649542608445e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.272602619603276e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.764498827280475e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.212025229819119e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.764497372088954e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.000463185715489,287.5224609375,294.1499938964844,287.54998779296875,285.6626892089844,288.3572082519531,287.5502624511719,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463197811332975e-09,0.0009880150901153,-0.0107451984658837,0.0,0.0,0.0,-0.0070254136808216,60.0,0.1774949878454208,-0.0,-6.655649542608445e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.270436567021534e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,9.762218542164192e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,7.210340845631436e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.762217086972667e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0004630775365512,287.5209350585937,294.1499938964844,287.54998779296875,285.6638488769531,288.35015869140625,287.5502624511719,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190970125153e-09,0.0009877841221168,-0.0106744403019547,0.0,0.0,0.0,-0.0070120249874889,60.0,0.177386999130249,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,9.268491703551264e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,9.760169632500038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0004629803588613,287.5194091796875,294.1499938964844,287.54998779296875,285.66522216796875,288.3431396484375,287.5502319335937,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929488412625e-09,0.0009875766700133,-0.0106108738109469,0.0,0.0,0.0,-0.0069999974220991,60.0,0.1772834658622741,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.206345617305487e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,9.756807412486523e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0004628208989743,287.5163879394531,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372112893946678e-09,0.000987236155197,-0.0105065535753965,0.0,0.0,0.0,-0.0069802585057914,60.0,0.177089437842369,-0.0,-6.645159089657683e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,9.26529974094592e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.756808867678046e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.206345617305487e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,9.756807412486523e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0004628208989743,287.5163879394531,294.1499938964844,287.54998779296875,285.6687316894531,288.3293151855469,287.5502014160156,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372112893946678e-09,0.000987236155197,-0.0105065535753965,0.0,0.0,0.0,-0.0069802585057914,60.0,0.177089437842369,-0.0,-6.645159089657683e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.754377970239148e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,7.204549910966307e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.754376515047623e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.000462705589598,287.513427734375,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343305715082124e-09,0.000986989820376,-0.0104310773313045,0.0,0.0,0.0,-0.0069659776054322,60.0,0.1769157946109771,-0.0,-6.64184298670989e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.754377970239148e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,7.204549910966307e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.754376515047623e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.000462705589598,287.513427734375,294.1499938964844,287.54998779296875,285.6732788085937,288.31573486328125,287.5501708984375,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343305715082124e-09,0.000986989820376,-0.0104310773313045,0.0,0.0,0.0,-0.0069659776054322,60.0,0.1769157946109771,-0.0,-6.64184298670989e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.261733794119208e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.753053745953366e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,7.20357202226296e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.753052290761843e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004626427835319,287.5104675292969,294.1499938964844,287.54998779296875,285.6789245605469,288.3023681640625,287.5501403808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275916183915805e-09,0.0009868553606793,-0.0103899054229259,0.0,0.0,0.0,-0.0069581870920956,60.0,0.1767624467611313,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.261733794119208e-05,298.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.753053745953366e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,7.20357202226296e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.753052290761843e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004626427835319,287.5104675292969,294.1499938964844,287.54998779296875,285.6789245605469,288.3023681640625,287.5501403808594,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275916183915805e-09,0.0009868553606793,-0.0103899054229259,0.0,0.0,0.0,-0.0069581870920956,60.0,0.1767624467611313,-0.0,-6.640033944904644e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.261470404453576e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.752776531968266e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,7.203366840258241e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.752775076776744e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004626296286005,287.507568359375,294.1499938964844,287.54998779296875,285.6856384277344,288.28924560546875,287.55010986328125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324264946120593e-09,0.0009868269553408,-0.0103811891749501,0.0,0.0,0.0,-0.0069565377198159,60.0,0.1766320317983627,-0.0,-6.639651672912805e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.261470404453576e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.752776531968266e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,7.203366840258241e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.752775076776744e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004626296286005,287.507568359375,294.1499938964844,287.54998779296875,285.6856384277344,288.28924560546875,287.55010986328125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324264946120593e-09,0.0009868269553408,-0.0103811891749501,0.0,0.0,0.0,-0.0069565377198159,60.0,0.1766320317983627,-0.0,-6.639651672912805e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.2616981419269e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.753015910973772e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,7.203544373624027e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.753015183378012e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0004626410081982,287.5061340332031,294.1499938964844,287.54998779296875,285.6893615722656,288.28277587890625,287.55010986328125,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868553606793,4.327081359889462e-09,0.000986850936897,-0.0103885689750313,0.0,0.0,0.0,-0.0069579337723553,60.0,0.1765749752521515,-0.0,-6.639975680400313e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.262137609766796e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.753478661878034e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,7.203886343631893e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.753477934282272e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0004626629815902,287.50469970703125,294.1499938964844,287.54998779296875,285.6933288574219,288.2763671875,287.55010986328125,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332533887208001e-09,0.0009868976194411,-0.0104028545320034,0.0,0.0,0.0,-0.0069606369361281,60.0,0.1765223741531372,-0.0,-6.640603089635988e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.26363718463108e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.755058272276074e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.755056817084552e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.000462737865746,287.5018920898437,294.1499938964844,287.54998779296875,285.701904296875,288.2637023925781,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511709790777794e-09,0.0009870568756014,-0.010451684705913,0.0,0.0,0.0,-0.0069698761217296,60.0,0.1764307618141174,-0.0,-6.642748218155249e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.26363718463108e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.755058272276074e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,7.205052679637447e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.755056817084552e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.000462737865746,287.5018920898437,294.1499938964844,287.54998779296875,285.701904296875,288.2637023925781,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.3511709790777794e-09,0.0009870568756014,-0.010451684705913,0.0,0.0,0.0,-0.0069698761217296,60.0,0.1764307618141174,-0.0,-6.642748218155249e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.265908738598228e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.757449879543856e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,7.206819282146171e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.757449151948094e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0004628513415809,287.49908447265625,294.1499938964844,287.54998779296875,285.7112731933594,288.251220703125,287.5500793457031,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873028611764,4.3794270432329085e-09,0.0009872985538095,-0.0105257174000144,0.0,0.0,0.0,-0.0069838836789131,60.0,0.1763563901185989,-0.0,-6.646001082799557e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.265908738598228e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.757449879543856e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,7.206819282146171e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.757449151948094e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0004628513415809,287.49908447265625,294.1499938964844,287.54998779296875,285.7112731933594,288.251220703125,287.5500793457031,287.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873028611764,4.3794270432329085e-09,0.0009872985538095,-0.0105257174000144,0.0,0.0,0.0,-0.0069838836789131,60.0,0.1763563901185989,-0.0,-6.646001082799557e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.268865687772632e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.760563989402726e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.209119212348014e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.760562534211203e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0004629990435205,287.4963073730469,294.1499938964844,287.54998779296875,285.7214050292969,288.2389831542969,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416225607428714e-09,0.0009876132244244,-0.0106221307069063,0.0,0.0,0.0,-0.0070021264255046,60.0,0.1762976944446563,-0.0,-6.650238759675632e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.268865687772632e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.760563989402726e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.209119212348014e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.760562534211203e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0004629990435205,287.4963073730469,294.1499938964844,287.54998779296875,285.7214050292969,288.2389831542969,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416225607428714e-09,0.0009876132244244,-0.0106221307069063,0.0,0.0,0.0,-0.0070021264255046,60.0,0.1762976944446563,-0.0,-6.650238759675632e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.27241999306716e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.764306741999462e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.211883348645642e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,9.76430528680794e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004631765768863,287.4935913085937,294.1499938964844,287.54998779296875,285.732177734375,288.2269287109375,287.550048828125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.4604626658895086e-09,0.000987991457805,-0.0107380328699946,0.0,0.0,0.0,-0.0070240562781691,60.0,0.1762537360191345,-0.0,-6.655334772176502e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.27241999306716e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.764306741999462e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,7.211883348645642e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,9.76430528680794e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004631765768863,287.4935913085937,294.1499938964844,287.54998779296875,285.732177734375,288.2269287109375,287.550048828125,287.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.4604626658895086e-09,0.000987991457805,-0.0107380328699946,0.0,0.0,0.0,-0.0070240562781691,60.0,0.1762537360191345,-0.0,-6.655334772176502e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.274398325942455e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.766389848664404e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,7.213422213681042e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.766389121068642e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0004632754134945,287.49224853515625,294.1499938964844,287.54998779296875,285.73779296875,288.2209777832031,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882065933197,4.485092297557003e-09,0.0009882020531222,-0.0108025632798671,0.0,0.0,0.0,-0.0070362663827836,60.0,0.176237016916275,-0.0,-6.658172679863128e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
