time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352560,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.276485798181966e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.768587915459648e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,7.215045479824767e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.768586460268124e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,0.0004633796634152,287.49090576171875,294.1499938964844,287.54998779296875,285.7435302734375,288.215087890625,287.550048828125,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110741808684915e-09,0.0009884241735562,-0.0108706355094909,0.0,0.0,0.0,-0.0070491465739905,60.0,0.1762227863073349,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.280963422497734e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.77330273599364e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.218527753138915e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.773302008397876e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004636033554561,287.4882202148437,294.1499938964844,287.54998779296875,285.75537109375,288.2034606933594,287.550048828125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.5668193671133395e-09,0.0009889008942991,-0.0110166883096098,0.0,0.0,0.0,-0.0070767821744084,60.0,0.1762012392282486,-0.0,-6.667594476539307e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.280963422497734e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,9.77330273599364e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.218527753138915e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.773302008397876e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004636033554561,287.4882202148437,294.1499938964844,287.54998779296875,285.75537109375,288.2034606933594,287.550048828125,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.5668193671133395e-09,0.0009889008942991,-0.0110166883096098,0.0,0.0,0.0,-0.0070767821744084,60.0,0.1762012392282486,-0.0,-6.667594476539307e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.285774285672233e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.778368985280396e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,7.222269778139889e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.778368257684632e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.0004638436657842,287.485595703125,294.1499938964844,287.54998779296875,285.7676086425781,288.1920471191406,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894176619127,4.626717675648706e-09,0.0009894131217151,-0.0111736208200454,0.0,0.0,0.0,-0.0071064759977161,60.0,0.1761884540319442,-0.0,-6.674503794101838e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.285774285672233e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.778368985280396e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,7.222269778139889e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.778368257684632e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,0.0004638436657842,287.485595703125,294.1499938964844,287.54998779296875,285.7676086425781,288.1920471191406,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894176619127,4.626717675648706e-09,0.0009894131217151,-0.0111736208200454,0.0,0.0,0.0,-0.0071064759977161,60.0,0.1761884540319442,-0.0,-6.674503794101838e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.290824527852236e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.7836869827006e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,7.226198067655787e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.78368625510484e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0004640959377866,287.4830017089844,294.1499938964844,287.54998779296875,285.7802124023437,288.1808166503906,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689596266871376e-09,0.0009899507276713,-0.011338360607624,0.0,0.0,0.0,-0.0071376478299498,60.0,0.1761824041604995,-0.0,-6.681761277604893e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.290824527852236e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.7836869827006e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,7.226198067655787e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.78368625510484e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0004640959377866,287.4830017089844,294.1499938964844,287.54998779296875,285.7802124023437,288.1808166503906,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899555006995,4.689596266871376e-09,0.0009899507276713,-0.011338360607624,0.0,0.0,0.0,-0.0071376478299498,60.0,0.1761824041604995,-0.0,-6.681761277604893e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.296026109950616e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.78916505118832e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,7.230243500089273e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.789163595996796e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0004643557767849,287.4804382324219,294.1499938964844,287.54998779296875,285.79302978515625,288.1697692871094,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905094048008,4.754363569503539e-09,0.0009905046317726,-0.0115080485120415,0.0,0.0,0.0,-0.007169755641371,60.0,0.1761813163757324,-0.0,-6.689240450441504e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.296026109950616e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,9.78916505118832e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,7.230243500089273e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.789163595996796e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0004643557767849,287.4804382324219,294.1499938964844,287.54998779296875,285.79302978515625,288.1697692871094,287.5500183105469,287.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905094048008,4.754363569503539e-09,0.0009905046317726,-0.0115080485120415,0.0,0.0,0.0,-0.007169755641371,60.0,0.1761813163757324,-0.0,-6.689240450441504e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.298657823819668e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.7919357358478e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,7.232290226966143e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.79193500825204e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004644872096832,287.47918701171875,294.1499938964844,287.54998779296875,285.7995300292969,288.1643371582031,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907896164804,4.787128027317067e-09,0.0009907847270369,-0.011593890376389,0.0,0.0,0.0,-0.0071859988383948,60.0,0.1761821210384369,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.30129608605057e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.794713696464896e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,7.234342047013342e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.794712968869136e-05,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0004646189918275,287.4779357910156,294.1499938964844,287.54998779296875,285.8060607910156,288.158935546875,287.5500183105469,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991070526652,4.819977750258886e-09,0.0009910656372085,-0.0116799548268318,0.0,0.0,0.0,-0.0072022834792733,60.0,0.1761834919452667,-0.0,-6.696821941432064e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.306552965426818e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.800249972613528e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.238431135192513e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.800249245017768e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004648815956898,287.4754333496094,294.1499938964844,287.54998779296875,285.8191833496094,288.1482849121094,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916303679347,4.885436499790785e-09,0.0009916254784911,-0.0118514522910118,0.0,0.0,0.0,-0.0072347344830632,60.0,0.1761871427297592,-0.0,-6.704389221567908e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.306552965426818e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.800249972613528e-05,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.238431135192513e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.800249245017768e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004648815956898,287.4754333496094,294.1499938964844,287.54998779296875,285.8191833496094,288.1482849121094,287.5500183105469,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916303679347,4.885436499790785e-09,0.0009916254784911,-0.0118514522910118,0.0,0.0,0.0,-0.0072347344830632,60.0,0.1761871427297592,-0.0,-6.704389221567908e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.311727626482023e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.80569893727079e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.242455467348918e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.805698209675028e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.000465140066808,287.47296142578125,294.1499938964844,287.54998779296875,285.8323059082031,288.1377868652344,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921813616529,4.949865406445042e-09,0.000992176355794,-0.0120202507823705,0.0,0.0,0.0,-0.0072666746564209,60.0,0.1761908531188964,-0.0,-6.711842104323297e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.311727626482023e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.80569893727079e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,7.242455467348918e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.805698209675028e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.000465140066808,287.47296142578125,294.1499938964844,287.54998779296875,285.8323059082031,288.1377868652344,287.5500183105469,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921813616529,4.949865406445042e-09,0.000992176355794,-0.0120202507823705,0.0,0.0,0.0,-0.0072666746564209,60.0,0.1761908531188964,-0.0,-6.711842104323297e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.31675240281038e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.810990013647825e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,7.246363384183496e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.810989286052064e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0004653910582419,287.47052001953125,294.1499938964844,287.54998779296875,285.8453674316406,288.12750244140625,287.5500183105469,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992716406472,5.012428694328719e-09,0.0009927114006131,-0.0121841598302125,0.0,0.0,0.0,-0.007297690026462,60.0,0.1761932522058487,-0.0,-6.719083245343428e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.31675240281038e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,9.810990013647825e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,7.246363384183496e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,9.810989286052064e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0004653910582419,287.47052001953125,294.1499938964844,287.54998779296875,285.8453674316406,288.12750244140625,287.5500183105469,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992716406472,5.012428694328719e-09,0.0009927114006131,-0.0121841598302125,0.0,0.0,0.0,-0.007297690026462,60.0,0.1761932522058487,-0.0,-6.719083245343428e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.321571269538254e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.816064994083716e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.250111957546324e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.816064266487956e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004656318051274,287.4681091308594,294.1499938964844,287.54998779296875,285.8583068847656,288.11737060546875,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.072435360631289e-09,0.0009932245593518,-0.0123413708060979,0.0,0.0,0.0,-0.0073274383321404,60.0,0.1761931031942367,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.321571269538254e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.816064994083716e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.250111957546324e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.816064266487956e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0004656318051274,287.4681091308594,294.1499938964844,287.54998779296875,285.8583068847656,288.11737060546875,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.072435360631289e-09,0.0009932245593518,-0.0123413708060979,0.0,0.0,0.0,-0.0073274383321404,60.0,0.1761931031942367,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.323889389634132e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.818506077863276e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,7.251914939843118e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.818505350267516e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,0.000465747580165,287.4669189453125,294.1499938964844,287.54998779296875,285.8646850585937,288.1123962402344,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.101295386111815e-09,0.0009934712434187,-0.0124169792979955,0.0,0.0,0.0,-0.0073417453095316,60.0,0.1761916875839233,-0.0,-6.729374746328176e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.326133294962348e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.820869308896364e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,7.253660442074761e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,9.8208685813006e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0004658596881199,287.4657287597656,294.1499938964844,287.54998779296875,285.8710021972656,288.107421875,287.5500183105469,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937153663486,5.1292352587495316e-09,0.0009937102440744,-0.0124901784583926,0.0,0.0,0.0,-0.0073555964045226,60.0,0.1761892288923263,-0.0,-6.732612689575036e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.330391185358168e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.825352753978224e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,7.256971730384976e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.8253512987867e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,0.0004660723498091,287.4634094238281,294.1499938964844,287.54998779296875,285.8834228515625,288.09765625,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941686876118,5.182242190926445e-09,0.0009941634489223,-0.0126290479674935,0.0,0.0,0.0,-0.0073818741366267,60.0,0.1761807799339294,-0.0,-6.738756752611152e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.330391185358168e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,9.825352753978224e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,7.256971730384976e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.8253512987867e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,0.0004660723498091,287.4634094238281,294.1499938964844,287.54998779296875,285.8834228515625,288.09765625,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941686876118,5.182242190926445e-09,0.0009941634489223,-0.0126290479674935,0.0,0.0,0.0,-0.0073818741366267,60.0,0.1761807799339294,-0.0,-6.738756752611152e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.33430637815036e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.82947531156242e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,7.260016718646511e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.829474583966658e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0004662679275497,287.4610900878906,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,287.5500183105469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945855708792,5.230984534421168e-09,0.0009945803321897,-0.0127567453309893,0.0,0.0,0.0,-0.0074060377664864,60.0,0.1761670559644699,-0.0,-6.744408409531388e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.33430637815036e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.82947531156242e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,7.260016718646511e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.829474583966658e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0004662679275497,287.4610900878906,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,287.5500183105469,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945855708792,5.230984534421168e-09,0.0009945803321897,-0.0127567453309893,0.0,0.0,0.0,-0.0074060377664864,60.0,0.1761670559644699,-0.0,-6.744408409531388e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.337881783721969e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.83324061962776e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.262797589646652e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.833239892031996e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0004664465377572,287.45880126953125,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949662489816,5.2754960400136505e-09,0.0009949608938768,-0.0128733580932021,0.0,0.0,0.0,-0.007428104057908,60.0,0.1761471629142761,-0.0,-6.749572634134894e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,9.337881783721969e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.83324061962776e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,7.262797589646652e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.833239892031996e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0004664465377572,287.45880126953125,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949662489816,5.2754960400136505e-09,0.0009949608938768,-0.0128733580932021,0.0,0.0,0.0,-0.007428104057908,60.0,0.1761471629142761,-0.0,-6.749572634134894e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.341062104795128e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.836589742917567e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,7.265271415235475e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.836588287726045e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0004666053864639,287.45654296875,294.1499938964844,287.54998779296875,285.9180603027344,288.0692749023437,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315079931733635e-09,0.0009952994296327,-0.0129770608618855,0.0,0.0,0.0,-0.0074477274902164,60.0,0.1761204153299331,-0.0,-6.754166292921583e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.341062104795128e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.836589742917567e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,7.265271415235475e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.836588287726045e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,0.0004666053864639,287.45654296875,294.1499938964844,287.54998779296875,285.9180603027344,288.0692749023437,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953047847375,5.315079931733635e-09,0.0009952994296327,-0.0129770608618855,0.0,0.0,0.0,-0.0074477274902164,60.0,0.1761204153299331,-0.0,-6.754166292921583e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.342498378828168e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.838101686909796e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,7.266388274729252e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.838100959314032e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.000466677127406,287.4554138183594,294.1499938964844,287.54998779296875,285.92333984375,288.0646667480469,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457638055,5.3329531901624705e-09,0.0009954522829502,-0.0130238849669694,0.0,0.0,0.0,-0.0074565880931913,60.0,0.1761043518781662,-0.0,-6.756241077710001e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.343829151475802e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,9.839503763942048e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,7.26742364349775e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.839503036346288e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,0.0004667436296585,287.4543151855469,294.1499938964844,287.54998779296875,285.9284973144531,288.06011962890625,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955993155017,5.349522158581976e-09,0.0009955939603969,-0.0130672929808497,0.0,0.0,0.0,-0.0074648023582994,60.0,0.1760865747928619,-0.0,-6.758164516895705e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.346167644253e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.841965947998688e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.269241905305535e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.841964492807163e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0004668604233302,287.4521179199219,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958480950444,5.3786157749868835e-09,0.0009958427399396,-0.0131435124203562,0.0,0.0,0.0,-0.0074792252853512,60.0,0.176045760512352,-0.0,-6.761542437061507e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.346167644253e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.841965947998688e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.269241905305535e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,9.841964492807163e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0004668604233302,287.4521179199219,294.1499938964844,287.54998779296875,285.938232421875,288.0511474609375,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958480950444,5.3786157749868835e-09,0.0009958427399396,-0.0131435124203562,0.0,0.0,0.0,-0.0074792252853512,60.0,0.176045760512352,-0.0,-6.761542437061507e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.348073217552157e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.84397265710868e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,7.270724745467305e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.843971929512918e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0004669556219596,287.449951171875,294.1499938964844,287.54998779296875,285.9472045898437,288.0423278808594,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960508905351,5.4023279183468276e-09,0.0009960455354303,-0.0132056334987282,0.0,0.0,0.0,-0.007490980438888,60.0,0.1759966760873794,-0.0,-6.764296500705316e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.348073217552157e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.84397265710868e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,7.270724745467305e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,9.843971929512918e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,0.0004669556219596,287.449951171875,294.1499938964844,287.54998779296875,285.9472045898437,288.0423278808594,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960508905351,5.4023279183468276e-09,0.0009960455354303,-0.0132056334987282,0.0,0.0,0.0,-0.007490980438888,60.0,0.1759966760873794,-0.0,-6.764296500705316e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.349497122457252e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.8454715043772e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.271831418620422e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.84547077678144e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0004670267226174,287.4477844238281,294.1499938964844,287.54998779296875,285.955322265625,288.0336303710937,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962023468688,5.420026649716192e-09,0.0009961968753486,-0.013252000324428,0.0,0.0,0.0,-0.0074997544288635,60.0,0.1759392917156219,-0.0,-6.766352811382603e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.349497122457252e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.8454715043772e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,7.271831418620422e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.84547077678144e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0004670267226174,287.4477844238281,294.1499938964844,287.54998779296875,285.955322265625,288.0336303710937,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962023468688,5.420026649716192e-09,0.0009961968753486,-0.013252000324428,0.0,0.0,0.0,-0.0074997544288635,60.0,0.1759392917156219,-0.0,-6.766352811382603e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.350440086564048e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.846464672591536e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.272564835147932e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.846463944995776e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0004670738417189,287.4456787109375,294.1499938964844,287.54998779296875,285.9625549316406,288.0251159667969,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.431740834893617e-09,0.0009962971089407,-0.0132826892659068,0.0,0.0,0.0,-0.0075055621564388,60.0,0.1758730560541153,-0.0,-6.767713500721585e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.350440086564048e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.846464672591536e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.272564835147932e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.846463944995776e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0004670738417189,287.4456787109375,294.1499938964844,287.54998779296875,285.9625549316406,288.0251159667969,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963024640455,5.431740834893617e-09,0.0009962971089407,-0.0132826892659068,0.0,0.0,0.0,-0.0075055621564388,60.0,0.1758730560541153,-0.0,-6.767713500721585e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
