time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354900,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,9.350715117761864e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.846754983300345e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.27277947589755e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260925292969,0.0,0.0,9.84675352810882e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0004670875787269,287.44464111328125,294.1499938964844,287.54998779296875,285.9657897949219,288.0209045410156,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963316842913,5.4351536604713155e-09,0.0009963263291865,-0.0132916299626231,0.0,0.0,0.0,-0.0075072539038956,60.0,0.1758362203836441,-0.0,-6.768109983568138e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.35085627133958e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.846903412835672e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.272889342857525e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.846902685239912e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0004670946509577,287.443603515625,294.1499938964844,287.54998779296875,285.96875,288.0167541503906,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963465854525,5.436896266530766e-09,0.0009963412303477,-0.0132961943745613,0.0,0.0,0.0,-0.0075081177055835,60.0,0.1757970601320266,-0.0,-6.76831248824783e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.350704931421204e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.84674334176816e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,7.272770744748414e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.8467426141724e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,0.0004670870548579,287.4415283203125,294.1499938964844,287.54998779296875,285.973876953125,288.0085144042969,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434971583895276e-09,0.000996324699372,-0.0132911521941423,0.0,0.0,0.0,-0.0075071635656058,60.0,0.1757117062807083,-0.0,-6.768089377828801e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.350704931421204e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.84674334176816e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,7.272770744748414e-05,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.8467426141724e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,0.0004670870548579,287.4415283203125,294.1499938964844,287.54998779296875,285.973876953125,288.0085144042969,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434971583895276e-09,0.000996324699372,-0.0132911521941423,0.0,0.0,0.0,-0.0075071635656058,60.0,0.1757117062807083,-0.0,-6.768089377828801e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.349944593850525e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.8459429864306e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.272179936990142e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.84594225883484e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.000467049103463,287.43951416015625,294.1499938964844,287.54998779296875,285.97784423828125,288.0004577636719,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962489129975,5.425467630715275e-09,0.0009962435578927,-0.0132662542164325,0.0,0.0,0.0,-0.0075024524703621,60.0,0.1756153404712677,-0.0,-6.76698519441743e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.349944593850525e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.8459429864306e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.272179936990142e-05,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.84594225883484e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.000467049103463,287.43951416015625,294.1499938964844,287.54998779296875,285.97784423828125,288.0004577636719,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962489129975,5.425467630715275e-09,0.0009962435578927,-0.0132662542164325,0.0,0.0,0.0,-0.0075024524703621,60.0,0.1756153404712677,-0.0,-6.76698519441743e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.348698949906976e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.844631858868524e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,7.271211507031694e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.844631131272764e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.0004669868794735,287.4375,294.1499938964844,287.54998779296875,285.97967529296875,287.9925231933594,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961159667,5.4099191793000045e-09,0.0009961104951798,-0.0132255218923091,0.0,0.0,0.0,-0.0074947443790733,60.0,0.1755082011222839,-0.0,-6.765178284240393e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.348698949906976e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.844631858868524e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,7.271211507031694e-05,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,9.844631131272764e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.0004669868794735,287.4375,294.1499938964844,287.54998779296875,285.97967529296875,287.9925231933594,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961159667,5.4099191793000045e-09,0.0009961104951798,-0.0132255218923091,0.0,0.0,0.0,-0.0074947443790733,60.0,0.1755082011222839,-0.0,-6.765178284240393e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.347173909191042e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.843025327427311e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.270024798344821e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0004669106856454,287.4355163574219,294.1499938964844,287.54998779296875,285.9786071777344,287.9847106933594,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390878854427683e-09,0.0009959477465599,-0.0131756393238902,0.0,0.0,0.0,-0.0074853054247796,60.0,0.1753942370414734,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.347173909191042e-05,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.843025327427311e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,7.270024798344821e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,0.0004669106856454,287.4355163574219,294.1499938964844,287.54998779296875,285.9786071777344,287.9847106933594,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390878854427683e-09,0.0009959477465599,-0.0131756393238902,0.0,0.0,0.0,-0.0074853054247796,60.0,0.1753942370414734,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,9.346303704660386e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.842109284363688e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,7.269348134286702e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.842108556767926e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,0.0004668672336265,287.4345397949219,294.1499938964844,287.54998779296875,285.9770202636719,287.9808654785156,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958603186532,5.380024870049738e-09,0.0009958549635484,-0.013147204183042,0.0,0.0,0.0,-0.0074799247086048,60.0,0.1753348261117935,-0.0,-6.761706572433468e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,9.34536728891544e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.841122664511204e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.268619810929522e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.841121936915442e-05,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,0.0004668204346671,287.4335632324219,294.1499938964844,287.54998779296875,285.9748229980469,287.97705078125,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957603178918,5.368337330224904e-09,0.000995754962787,-0.0131165841594338,0.0,0.0,0.0,-0.0074741304852068,60.0,0.1752740889787674,-0.0,-6.760349435808166e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.343293640995398e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.838939149631189e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,7.267006731126457e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.838938422035426e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0004667168541345,287.431640625,294.1499938964844,287.54998779296875,285.96856689453125,287.96954345703125,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342472686464816e-09,0.0009955338900908,-0.0130488248541951,0.0,0.0,0.0,-0.0074613085016608,60.0,0.1751488298177719,-0.0,-6.757345971664108e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.343293640995398e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.838939149631189e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,7.267006731126457e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.838938422035426e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0004667168541345,287.431640625,294.1499938964844,287.54998779296875,285.96856689453125,287.96954345703125,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342472686464816e-09,0.0009955338900908,-0.0130488248541951,0.0,0.0,0.0,-0.0074613085016608,60.0,0.1751488298177719,-0.0,-6.757345971664108e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.340960968984292e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.83648278634064e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.265192834893242e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.836482058744878e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004666003515012,287.42974853515625,294.1499938964844,287.54998779296875,285.9600830078125,287.9621276855469,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952903492376,5.313379070059909e-09,0.0009952851105481,-0.012972604483366,0.0,0.0,0.0,-0.0074468851089477,60.0,0.1750183850526809,-0.0,-6.75396876204104e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.340960968984292e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.83648278634064e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.265192834893242e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.836482058744878e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,0.0004666003515012,287.42974853515625,294.1499938964844,287.54998779296875,285.9600830078125,287.9621276855469,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952903492376,5.313379070059909e-09,0.0009952851105481,-0.012972604483366,0.0,0.0,0.0,-0.0074468851089477,60.0,0.1750183850526809,-0.0,-6.75396876204104e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.33837945922278e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.83376448857598e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,7.263184670591727e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.83376376098022e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004664713924285,287.4278869628906,294.1499938964844,287.54998779296875,285.9495544433594,287.95489501953125,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950150270015,5.281184822791829e-09,0.000995009788312,-0.0128882620483636,0.0,0.0,0.0,-0.0074309254996478,60.0,0.174883097410202,-0.0,-6.750232728336415e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.33837945922278e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.83376448857598e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,7.263184670591727e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.83376376098022e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004664713924285,287.4278869628906,294.1499938964844,287.54998779296875,285.9495544433594,287.95489501953125,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950150270015,5.281184822791829e-09,0.000995009788312,-0.0128882620483636,0.0,0.0,0.0,-0.0074309254996478,60.0,0.174883097410202,-0.0,-6.750232728336415e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.33555929805152e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.83079444267787e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.26099096937105e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.830793715082108e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.000466330529889,287.426025390625,294.1499938964844,287.54998779296875,285.9372253417969,287.94775390625,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947143262252,5.246018286442222e-09,0.0009947090875357,-0.0127961318939924,0.0,0.0,0.0,-0.0074134916067123,60.0,0.1747431755065918,-0.0,-6.74615279194768e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.33555929805152e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.83079444267787e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,7.26099096937105e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,9.830793715082108e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,0.000466330529889,287.426025390625,294.1499938964844,287.54998779296875,285.9372253417969,287.94775390625,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947143262252,5.246018286442222e-09,0.0009947090875357,-0.0127961318939924,0.0,0.0,0.0,-0.0074134916067123,60.0,0.1747431755065918,-0.0,-6.74615279194768e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.334061905974522e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.829217742662875e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,7.25982608855702e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,9.829217015067115e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,0.0004662557039409,287.4251403808594,294.1499938964844,287.54998779296875,285.93048095703125,287.9442443847656,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.227343446989607e-09,0.0009945493657141,-0.0127472067251801,0.0,0.0,0.0,-0.0074042337946593,60.0,0.1746714562177658,-0.0,-6.743986347146348e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.332510671811178e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.827584290178493e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.25862046238035e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.827583562582733e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0004661782586481,287.4242248535156,294.1499938964844,287.54998779296875,285.92333984375,287.9407653808594,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943892946466,5.2080082468819455e-09,0.0009943840559571,-0.0126965511590242,0.0,0.0,0.0,-0.0073946486227214,60.0,0.1745987385511398,-0.0,-6.741743874272288e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.329251042800024e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.82415149337612e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.256084791151807e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.82415076578036e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004660154227167,287.42242431640625,294.1499938964844,287.54998779296875,285.9080810546875,287.93389892578125,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167363426039628e-09,0.0009940364398062,-0.0125900683924555,0.0,0.0,0.0,-0.0073744989931583,60.0,0.1744503825902938,-0.0,-6.737031554848727e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.329251042800024e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.82415149337612e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.256084791151807e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.82415076578036e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004660154227167,287.42242431640625,294.1499938964844,287.54998779296875,285.9080810546875,287.93389892578125,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167363426039628e-09,0.0009940364398062,-0.0125900683924555,0.0,0.0,0.0,-0.0073744989931583,60.0,0.1744503825902938,-0.0,-6.737031554848727e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.32579205255024e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.82050914899446e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,7.253394142026082e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.8205084213987e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0004658426332753,287.420654296875,294.1499938964844,287.54998779296875,285.8916931152344,287.9271545410156,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936728747561,5.124236590603459e-09,0.0009936677524819,-0.0124770822003483,0.0,0.0,0.0,-0.0073531195521354,60.0,0.1742980778217315,-0.0,-6.732032886702656e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.32579205255024e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.82050914899446e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,7.253394142026082e-05,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.8205084213987e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.0004658426332753,287.420654296875,294.1499938964844,287.54998779296875,285.8916931152344,287.9271545410156,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936728747561,5.124236590603459e-09,0.0009936677524819,-0.0124770822003483,0.0,0.0,0.0,-0.0073531195521354,60.0,0.1742980778217315,-0.0,-6.732032886702656e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.322153346147388e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.81667690211907e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,7.250563794514164e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.816676174523308e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0004656608507502,287.4189147949219,294.1499938964844,287.54998779296875,285.8743896484375,287.9205017089844,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932848624885,5.078870657371226e-09,0.0009932797402143,-0.0123582296073436,0.0,0.0,0.0,-0.0073306295089423,60.0,0.1741422563791275,-0.0,-6.726777002086237e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.322153346147388e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,9.81667690211907e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,7.250563794514164e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.816676174523308e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,0.0004656608507502,287.4189147949219,294.1499938964844,287.54998779296875,285.8743896484375,287.9205017089844,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932848624885,5.078870657371226e-09,0.0009932797402143,-0.0123582296073436,0.0,0.0,0.0,-0.0073306295089423,60.0,0.1741422563791275,-0.0,-6.726777002086237e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.318356023868546e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.812678763410076e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,7.247610483318567e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.812678035814316e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0004654711810871,287.4172058105469,294.1499938964844,287.54998779296875,285.8564147949219,287.9140014648437,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928800864145,5.0315334121364685e-09,0.0009928749641403,-0.0122342118993401,0.0,0.0,0.0,-0.0073071625083684,60.0,0.1739833354949951,-0.0,-6.721295164879848e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.318356023868546e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.812678763410076e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,7.247610483318567e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.812678035814316e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,0.0004654711810871,287.4172058105469,294.1499938964844,287.54998779296875,285.8564147949219,287.9140014648437,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928800864145,5.0315334121364685e-09,0.0009928749641403,-0.0122342118993401,0.0,0.0,0.0,-0.0073071625083684,60.0,0.1739833354949951,-0.0,-6.721295164879848e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.316404612036422e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.81062330538407e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,7.246092718560249e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.810622577788308e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.0004653736832551,287.4163513183594,294.1499938964844,287.54998779296875,285.84722900390625,287.9107971191406,287.54998779296875,287.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992671935819,5.007205317042462e-09,0.0009926669299602,-0.0121704740449786,0.0,0.0,0.0,-0.0072951018810272,60.0,0.1739027947187423,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,9.31442409637384e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.808538015931843e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.244552398333326e-05,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,9.808537288336085e-05,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0004652747593354,287.4154968261719,294.1499938964844,287.54998779296875,285.83795166015625,287.9076232910156,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825152892424285e-09,0.0009924558689817,-0.0121057890355587,0.0,0.0,0.0,-0.0072828619740903,60.0,0.1738216876983642,-0.0,-6.715620770592069e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.310385212302208e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.804285218706354e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,7.241411367431283e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.804284491110592e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0004650730115827,287.413818359375,294.1499938964844,287.54998779296875,285.8192749023437,287.9013671875,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920302545651,4.932171560056986e-09,0.0009920253651216,-0.0119738932698965,0.0,0.0,0.0,-0.0072579043917357,60.0,0.1736580729484558,-0.0,-6.709795030701572e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.310385212302208e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.804285218706354e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,7.241411367431283e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.804284491110592e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0004650730115827,287.413818359375,294.1499938964844,287.54998779296875,285.8192749023437,287.9013671875,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920302545651,4.932171560056986e-09,0.0009920253651216,-0.0119738932698965,0.0,0.0,0.0,-0.0072579043917357,60.0,0.1736580729484558,-0.0,-6.709795030701572e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.306279389420524e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.799961844692008e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.238217949634418e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.799961117096244e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0004648679459933,287.4122009277344,294.1499938964844,287.54998779296875,285.8005676269531,287.89520263671875,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915926493704,4.880991166800186e-09,0.0009915877599269,-0.0118398051708936,0.0,0.0,0.0,-0.0072325319051742,60.0,0.1734928041696548,-0.0,-6.703875499169953e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.306279389420524e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.799961844692008e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.238217949634418e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.799961117096244e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0004648679459933,287.4122009277344,294.1499938964844,287.54998779296875,285.8005676269531,287.89520263671875,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915926493704,4.880991166800186e-09,0.0009915877599269,-0.0118398051708936,0.0,0.0,0.0,-0.0072325319051742,60.0,0.1734928041696548,-0.0,-6.703875499169953e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.302131365984678e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.79559263214469e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.234991790028289e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.79559263214469e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0004646606976166,287.4105834960937,294.1499938964844,287.54998779296875,285.7820739746094,287.8891906738281,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829278310580776e-09,0.0009911454981192,-0.0117043210193514,0.0,0.0,0.0,-0.0072068958543241,60.0,0.173326700925827,-0.0,-6.697896992591268e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.302131365984678e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,9.79559263214469e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.234991790028289e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,9.79559263214469e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0004646606976166,287.4105834960937,294.1499938964844,287.54998779296875,285.7820739746094,287.8891906738281,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829278310580776e-09,0.0009911454981192,-0.0117043210193514,0.0,0.0,0.0,-0.0072068958543241,60.0,0.173326700925827,-0.0,-6.697896992591268e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.29797679418698e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.791218326427042e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.23176053725183e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.79121759883128e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0004644532164093,287.4089660644531,294.1499938964844,287.54998779296875,285.7640380859375,287.8832397460937,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907075436785,4.7774970646230486e-09,0.0009907027706503,-0.0115686561912298,0.0,0.0,0.0,-0.0071812253445386,60.0,0.1731603294610977,-0.0,-6.691912801670696e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
