time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357240,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.29797679418698e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.791218326427042e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.23176053725183e-05,297.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,9.79121759883128e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,0.0004644532164093,287.4089660644531,294.1499938964844,287.54998779296875,285.7640380859375,287.8832397460937,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907075436785,4.7774970646230486e-09,0.0009907027706503,-0.0115686561912298,0.0,0.0,0.0,-0.0071812253445386,60.0,0.1731603294610977,-0.0,-6.691912801670696e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.295911877416074e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.789043542696164e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,7.230154005810618e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,9.789042815100402e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0004643500433303,287.4081726074219,294.1499938964844,287.54998779296875,285.7552490234375,287.8803100585937,287.54998779296875,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.7517501045035715e-09,0.0009904825128614,-0.0115012014284729,0.0,0.0,0.0,-0.0071684615686535,60.0,0.1730772852897644,-0.0,-6.688938469778807e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.293860784964636e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.786884038476272e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,7.22855911590159e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.786883310880512e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,0.0004642475978471,287.4073791503906,294.1499938964844,287.54998779296875,285.7466735839844,287.8774108886719,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726185220960133e-09,0.000990263884887,-0.0114342225715518,0.0,0.0,0.0,-0.0071557881310582,60.0,0.172994464635849,-0.0,-6.685986164711721e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.289821900893004e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.782630513655022e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.225417357403785e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.78262978605926e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0004640458209905,287.40582275390625,294.1499938964844,287.54998779296875,285.73016357421875,287.8716735839844,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898380376398,4.6758383831502215e-09,0.0009898333810269,-0.0113023156300187,0.0,0.0,0.0,-0.0071308286860585,60.0,0.1728297770023346,-0.0,-6.680173214590468e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.289821900893004e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.782630513655022e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.225417357403785e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.78262978605926e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0004640458209905,287.40582275390625,294.1499938964844,287.54998779296875,285.73016357421875,287.8716735839844,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898380376398,4.6758383831502215e-09,0.0009898333810269,-0.0113023156300187,0.0,0.0,0.0,-0.0071308286860585,60.0,0.1728297770023346,-0.0,-6.680173214590468e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.285904525313526e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.77850577328354e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,7.222370913950726e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.77850504568778e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,0.0004638501559384,287.404296875,294.1499938964844,287.54998779296875,285.7148132324219,287.86602783203125,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.627007221813528e-09,0.0009894157992675,-0.0111743789166212,0.0,0.0,0.0,-0.0071066212840378,60.0,0.1726671904325485,-0.0,-6.67453718961042e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.285904525313526e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.77850577328354e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,7.222370913950726e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.77850504568778e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,0.0004638501559384,287.404296875,294.1499938964844,287.54998779296875,285.7148132324219,287.86602783203125,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.627007221813528e-09,0.0009894157992675,-0.0111743789166212,0.0,0.0,0.0,-0.0071066212840378,60.0,0.1726671904325485,-0.0,-6.67453718961042e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.28215158637613e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.774553473107515e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.219451799755916e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.774552745511755e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0004636626981664,287.4028015136719,294.1499938964844,287.54998779296875,285.7008056640625,287.8605041503906,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890203364193,4.580226864447923e-09,0.0009890157962217,-0.0110518150031566,0.0,0.0,0.0,-0.007083429954946,60.0,0.1725073605775833,-0.0,-6.669140617532321e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.28215158637613e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.774553473107515e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.219451799755916e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.774552745511755e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0004636626981664,287.4028015136719,294.1499938964844,287.54998779296875,285.7008056640625,287.8605041503906,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890203364193,4.580226864447923e-09,0.0009890157962217,-0.0110518150031566,0.0,0.0,0.0,-0.007083429954946,60.0,0.1725073605775833,-0.0,-6.669140617532321e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.278611105401068e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.770825272426008e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.216697849798948e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.770824544830248e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0004634858341887,287.4013061523437,294.1499938964844,287.54998779296875,285.6883850097656,287.8550720214844,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536088837880925e-09,0.0009886383777484,-0.0109361736103892,0.0,0.0,0.0,-0.0070615485310554,60.0,0.1723514646291732,-0.0,-6.664050999916071e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.278611105401068e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.770825272426008e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,7.216697849798948e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.770824544830248e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0004634858341887,287.4013061523437,294.1499938964844,287.54998779296875,285.6883850097656,287.8550720214844,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536088837880925e-09,0.0009886383777484,-0.0109361736103892,0.0,0.0,0.0,-0.0070615485310554,60.0,0.1723514646291732,-0.0,-6.664050999916071e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.276937635149808e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.769063035491854e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.21539618098177e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.769062307896093e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0004634022479876,287.40057373046875,294.1499938964844,287.54998779296875,285.6828308105469,287.8524169921875,287.54998779296875,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884644532576,4.515227303159008e-09,0.0009884600294753,-0.0108815152198076,0.0,0.0,0.0,-0.0070512066595256,60.0,0.1722756326198578,-0.0,-6.661645812755523e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.275331103708596e-05,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,9.767371375346556e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.214146899059415e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.767370647750796e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004633220087271,287.3998413085937,294.1499938964844,287.54998779296875,285.6777648925781,287.8497619628906,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882932063192,4.495201100240821e-09,0.0009882887825369,-0.0108290463685989,0.0,0.0,0.0,-0.0070412787608802,60.0,0.1722009479999542,-0.0,-6.659337969949777e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.27234796108678e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.764230344444512e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.211827323772013e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.764229616848752e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0004631729971151,287.3983764648437,294.1499938964844,287.54998779296875,285.669189453125,287.84454345703125,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458013957986395e-09,0.0009879707358777,-0.0107316169887781,0.0,0.0,0.0,-0.007022843696177,60.0,0.1720555126667022,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,9.27234796108678e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,9.764230344444512e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.211827323772013e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.764229616848752e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46875,0.0,0.0,0.0004631729971151,287.3983764648437,294.1499938964844,287.54998779296875,285.669189453125,287.84454345703125,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458013957986395e-09,0.0009879707358777,-0.0107316169887781,0.0,0.0,0.0,-0.007022843696177,60.0,0.1720555126667022,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.761439287103713e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,7.209766044979915e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.761439287103713e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0004630406328942,287.39697265625,294.1499938964844,287.54998779296875,285.6628723144531,287.83941650390625,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424973720773551e-09,0.0009876881958916,-0.0106450505554676,0.0,0.0,0.0,-0.0070064640603959,60.0,0.1719159930944442,-0.0,-6.65124630927494e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.761439287103713e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,7.209766044979915e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.761439287103713e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0004630406328942,287.39697265625,294.1499938964844,287.54998779296875,285.6628723144531,287.83941650390625,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424973720773551e-09,0.0009876881958916,-0.0106450505554676,0.0,0.0,0.0,-0.0070064640603959,60.0,0.1719159930944442,-0.0,-6.65124630927494e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.26745487959124e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.759076783666389e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.208021270344034e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.759076783666389e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0004629285540431,287.39556884765625,294.1499938964844,287.54998779296875,285.6590576171875,287.8343811035156,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3969996532666755e-09,0.0009874489624053,-0.0105717573314905,0.0,0.0,0.0,-0.0069925957359373,60.0,0.1717840731143951,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.26745487959124e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.759076783666389e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,7.208021270344034e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.759076783666389e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0004629285540431,287.39556884765625,294.1499938964844,287.54998779296875,285.6590576171875,287.8343811035156,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3969996532666755e-09,0.0009874489624053,-0.0105717573314905,0.0,0.0,0.0,-0.0069925957359373,60.0,0.1717840731143951,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.265608969144524e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.757132647791876e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004628363822121,287.3941650390625,294.1499938964844,287.54998779296875,285.657958984375,287.8294372558594,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373982065430937e-09,0.0009872521040961,-0.0105114504694938,0.0,0.0,0.0,-0.0069811847060918,60.0,0.1716592609882354,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.265608969144524e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.206585723906755e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.757132647791876e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004628363822121,287.3941650390625,294.1499938964844,287.54998779296875,285.657958984375,287.8294372558594,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373982065430937e-09,0.0009872521040961,-0.0105114504694938,0.0,0.0,0.0,-0.0069811847060918,60.0,0.1716592609882354,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.26488937693648e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,9.75637522060424e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,7.206025475170463e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.75637522060424e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,0.0004628004098776,287.3934936523437,294.1499938964844,287.54998779296875,285.65850830078125,287.8269958496094,287.54998779296875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1716007888317108,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.264257823815568e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.755710925674066e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.205534348031506e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.755710198078305e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0004627688904292,287.392822265625,294.1499938964844,287.54998779296875,285.6598205566406,287.8245849609375,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672880843281,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1715438961982727,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.754852362675592e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.20490061212331e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.754851635079832e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004627281450666,287.3914794921875,294.1499938964844,287.54998779296875,285.6648254394531,287.8197937011719,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945470246055e-09,0.0009870209032669,-0.010440613143146,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1714382916688919,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.754852362675592e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.20490061212331e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.754851635079832e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,0.0004627281450666,287.3914794921875,294.1499938964844,287.54998779296875,285.6648254394531,287.8197937011719,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945470246055e-09,0.0009870209032669,-0.010440613143146,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1714382916688919,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.263132960768417e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.754525672178715e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,7.20465905033052e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.754524944582954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004627126618288,287.39013671875,294.1499938964844,287.54998779296875,285.6732788085937,287.8150939941406,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1713421195745468,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.263132960768417e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.754525672178715e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,7.20465905033052e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.754524944582954e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,0.0004627126618288,287.39013671875,294.1499938964844,287.54998779296875,285.6732788085937,287.8150939941406,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304319247603,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1713421195745468,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.75452276179567e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004627125163096,287.3888244628906,294.1499938964844,287.54998779296875,285.6834716796875,287.8104858398437,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1712545901536941,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.75452276179567e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004627125163096,287.3888244628906,294.1499938964844,287.54998779296875,285.6834716796875,287.8104858398437,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1712545901536941,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.263132233172656e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.20465905033052e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.754524216987193e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.000462712632725,287.3875427246094,294.1499938964844,287.54998779296875,285.69366455078125,287.80596923828125,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1711704730987548,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.263132233172656e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.20465905033052e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.754524216987193e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.000462712632725,287.3875427246094,294.1499938964844,287.54998779296875,285.69366455078125,287.80596923828125,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1711704730987548,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.263132960768417e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.754525672178715e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534912109375,0.0,0.0,7.204659777926281e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.754524944582954e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,0.0004627126618288,287.38690185546875,294.1499938964844,287.54998779296875,285.6987609863281,287.8037109375,287.54998779296875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711287945508957,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.263133688364178e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.754526399774476e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,7.204659777926281e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.754526399774476e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004627127200365,287.3862609863281,294.1499938964844,287.54998779296875,285.703857421875,287.801513671875,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710872054100036,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.75452858256176e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004627128073479,287.385009765625,294.1499938964844,287.54998779296875,285.71405029296875,287.797119140625,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710041463375091,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.2631351435557e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.75452858256176e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,0.0004627128073479,287.385009765625,294.1499938964844,287.54998779296875,285.71405029296875,287.797119140625,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710041463375091,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,9.263136598747224e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.754529310157524e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,7.204661960713565e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,9.754529310157524e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004627128364518,287.3843078613281,294.1499938964844,287.54998779296875,285.7197570800781,287.7947082519531,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709576845169067,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.754530037753284e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.204662688309327e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0004627128946594,287.3837890625,294.1499938964844,287.54998779296875,285.7242431640625,287.7928161621094,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170921191573143,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.754532220540568e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.20466414350085e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0004627129819709,287.382568359375,294.1499938964844,287.54998779296875,285.73443603515625,287.78857421875,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708383411169052,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.263138781534508e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.754532220540568e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.20466414350085e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0004627129819709,287.382568359375,294.1499938964844,287.54998779296875,285.73443603515625,287.78857421875,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708383411169052,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
