time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0004627144371625,287.3616027832031,294.1499938964844,287.54998779296875,285.9374084472656,287.7181701660156,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691944748163223,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004627144953701,287.3606872558594,294.1499938964844,287.54998779296875,285.9475402832031,287.7152404785156,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16911281645298,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004627144953701,287.3606872558594,294.1499938964844,287.54998779296875,285.9475402832031,287.7152404785156,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.16911281645298,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.754564962349832e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.204688154160976e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004627145244739,287.3602600097656,294.1499938964844,287.54998779296875,285.9525756835937,287.7138061523437,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690720170736313,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.754565689945592e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.204688881756738e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,0.0004627145535778,287.3598022460937,294.1499938964844,287.54998779296875,285.9576416015625,287.71240234375,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690312325954437,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.263172250939532e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.754566417541356e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,7.204689609352499e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.754566417541356e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0004627146117854,287.35894775390625,294.1499938964844,287.54998779296875,285.9677429199219,287.7095947265625,287.54998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689496636390686,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.263172250939532e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.754566417541356e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,7.204689609352499e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.754566417541356e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,0.0004627146117854,287.35894775390625,294.1499938964844,287.54998779296875,285.9677429199219,287.7095947265625,287.54998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689496636390686,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.263171523343772e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.754566417541356e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,7.204689609352499e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.754565689945592e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004627146117854,287.35809326171875,294.1499938964844,287.54998779296875,285.97784423828125,287.7068176269531,287.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429873031186625e-09,0.0009869870264083,-0.0104302428662776,0.0,0.0,0.0,-0.0069658192805945,60.0,0.1688656508922577,-0.0,-6.64180603848763e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.263171523343772e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.754566417541356e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,7.204689609352499e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.754565689945592e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004627146117854,287.35809326171875,294.1499938964844,287.54998779296875,285.97784423828125,287.7068176269531,287.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.3429873031186625e-09,0.0009869870264083,-0.0104302428662776,0.0,0.0,0.0,-0.0069658192805945,60.0,0.1688656508922577,-0.0,-6.64180603848763e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.262856474379078e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.754234633874148e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,7.204444409580901e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.754233906278388e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004626988666132,287.35723876953125,294.1499938964844,287.5483703613281,285.98638916015625,287.7040710449219,287.54986572265625,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339044679113613e-09,0.0009869532659649,-0.01041991263628,0.0,0.0,0.0,-0.0069638649001717,60.0,0.1682561635971069,-0.0,-6.641352712222215e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.262856474379078e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.754234633874148e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,7.204444409580901e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.754233906278388e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,0.0004626988666132,287.35723876953125,294.1499938964844,287.5483703613281,285.98638916015625,287.7040710449219,287.54986572265625,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339044679113613e-09,0.0009869532659649,-0.01041991263628,0.0,0.0,0.0,-0.0069638649001717,60.0,0.1682561635971069,-0.0,-6.641352712222215e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.26195498323068e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.753285121405496e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.203743007266894e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.753284393809736e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,0.0004626538138836,287.3564147949219,294.1499938964844,287.54364013671875,285.9919738769531,287.7012939453125,287.5492553710937,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.327795455338901e-09,0.0009868571069091,-0.0103904400020837,0.0,0.0,0.0,-0.0069582881405949,60.0,0.1661214828491211,-0.0,-6.640057392814924e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.26195498323068e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.753285121405496e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.203743007266894e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.753284393809736e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,0.0004626538138836,287.3564147949219,294.1499938964844,287.54364013671875,285.9919738769531,287.7012939453125,287.5492553710937,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868615306913,4.327795455338901e-09,0.0009868571069091,-0.0103904400020837,0.0,0.0,0.0,-0.0069582881405949,60.0,0.1661214828491211,-0.0,-6.640057392814924e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.261289233108982e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.752584446687251e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.203225686680526e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.75258371909149e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004626205773092,287.3559875488281,294.1499938964844,287.5401611328125,285.99371337890625,287.69989013671875,287.54864501953125,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986790517345,4.319499868898902e-09,0.0009867862099781,-0.0103687047958374,0.0,0.0,0.0,-0.0069541758857667,60.0,0.1642478704452514,-0.0,-6.639103133920798e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.260495426133276e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.751748439157382e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,7.202607957879081e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.751748439157382e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,0.0004625809378921,287.3555908203125,294.1499938964844,287.5360107421875,285.9947814941406,287.698486328125,287.5477600097656,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867058834061,4.309603340857393e-09,0.0009867015760391,-0.0103427749127149,0.0,0.0,0.0,-0.0069492696784436,60.0,0.1619018167257309,-0.0,-6.637964133915375e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.258542559109628e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.749691525939852e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,7.20108873792924e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.74969079834409e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0004624833527486,287.3547668457031,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.54510498046875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864976163953,4.285250376767635e-09,0.0009864933090284,-0.0102789690718054,0.0,0.0,0.0,-0.0069371969439089,60.0,0.1558604538440704,-0.0,-6.635162463908273e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.258542559109628e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.749691525939852e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,7.20108873792924e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.74969079834409e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,0.0004624833527486,287.3547668457031,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.54510498046875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864976163953,4.285250376767635e-09,0.0009864933090284,-0.0102789690718054,0.0,0.0,0.0,-0.0069371969439089,60.0,0.1558604538440704,-0.0,-6.635162463908273e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.256659541279078e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.747708827489988e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.199624087661505e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.747708099894226e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004623893182724,287.3541259765625,294.1499938964844,287.51568603515625,285.9935913085937,287.6930847167969,287.5420227050781,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862969163805,4.261780706116269e-09,0.0009862927254289,-0.0102174775674939,0.0,0.0,0.0,-0.0069255619309842,60.0,0.1497231125831604,-0.0,-6.632462401512387e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.2561480414588e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.747170406626536e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.19922682037577e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.747169679030776e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004623637651093,287.3539733886719,294.1499938964844,287.5129699707031,285.99298095703125,287.6924743652344,287.5411071777344,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862424340099,4.2554093582225505e-09,0.0009862382430583,-0.0102007836103439,0.0,0.0,0.0,-0.0069224033504724,60.0,0.1480385065078735,-0.0,-6.631729831951817e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.25337808439508e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.744253475219013e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.19707240932621e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.74425274762325e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0004622254054993,287.3531799316406,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.53564453125,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859472047537,4.220880978067498e-09,0.0009859428973868,-0.0101103167980909,0.0,0.0,0.0,-0.0069052861072123,60.0,0.138623371720314,-0.0,-6.627759319144388e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.25337808439508e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.744253475219013e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.19707240932621e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.74425274762325e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0004622254054993,287.3531799316406,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.53564453125,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859472047537,4.220880978067498e-09,0.0009859428973868,-0.0101103167980909,0.0,0.0,0.0,-0.0069052861072123,60.0,0.138623371720314,-0.0,-6.627759319144388e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.25029962672852e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.741011308506133e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,7.194677891675383e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.741011308506133e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0004620716208592,287.3524169921875,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.52862548828125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.182512114425663e-09,0.0009856148390099,-0.0100097879767417,0.0,0.0,0.0,-0.0068862652406096,60.0,0.1277707666158676,-0.0,-6.62334826984079e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.25029962672852e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.741011308506133e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,7.194677891675383e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.741011308506133e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0004620716208592,287.3524169921875,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.52862548828125,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856190299615,4.182512114425663e-09,0.0009856148390099,-0.0100097879767417,0.0,0.0,0.0,-0.0068862652406096,60.0,0.1277707666158676,-0.0,-6.62334826984079e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.739290544530375e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.193406781880185e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.739290544530375e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0004619900137186,287.3520202636719,294.1499938964844,287.47186279296875,285.9789733886719,287.683837890625,287.5245056152344,287.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162149735975618e-09,0.0009854406816884,-0.0099564371630549,0.0,0.0,0.0,-0.0068761706352233,60.0,0.1218312531709671,-0.0,-6.621007742069196e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.737521031638607e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004619060491677,287.3516540527344,294.1499938964844,287.4623107910156,285.974853515625,287.6819152832031,287.52001953125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.14120115976857e-09,0.0009852616349235,-0.0099015496671199,0.0,0.0,0.0,-0.0068657854571938,60.0,0.1156056970357894,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.733866318129004e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0004617326776497,287.35089111328125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5099792480469,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848958579823,4.097946870729174e-09,0.000984891783446,-0.0097882188856601,0.0,0.0,0.0,-0.0068443422205746,60.0,0.1023684665560722,-0.0,-6.61363159792927e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.733866318129004e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.733865590533242e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0004617326776497,287.35089111328125,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5099792480469,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848958579823,4.097946870729174e-09,0.000984891783446,-0.0097882188856601,0.0,0.0,0.0,-0.0068443422205746,60.0,0.1023684665560722,-0.0,-6.61363159792927e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.239964856533334e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.730128658702596e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.730128658702596e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004615553771145,287.35015869140625,294.1499938964844,287.4203796386719,285.95489501953125,287.6735534667969,287.4984436035156,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053716917695738e-09,0.0009845135500654,-0.0096723334863781,0.0,0.0,0.0,-0.0068224156275391,60.0,0.0881277024745941,-0.0,-6.608552638454057e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.239964856533334e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.730128658702596e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.730128658702596e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004615553771145,287.35015869140625,294.1499938964844,287.4203796386719,285.95489501953125,287.6735534667969,287.4984436035156,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053716917695738e-09,0.0009845135500654,-0.0096723334863781,0.0,0.0,0.0,-0.0068224156275391,60.0,0.0881277024745941,-0.0,-6.608552638454057e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.236420009983703e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.72639536485076e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.183882553363219e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.72639536485076e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.00046137830941,287.34942626953125,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48553466796875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984139740467,4.009537146743014e-09,0.0009841357823461,-0.0095565766096115,0.0,0.0,0.0,-0.0068005137145519,60.0,0.0730631053447723,-0.0,-6.603480784406204e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.236420009983703e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.72639536485076e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,7.183882553363219e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.72639536485076e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.00046137830941,287.34942626953125,294.1499938964844,287.39764404296875,285.94317626953125,287.6689147949219,287.48553466796875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984139740467,4.009537146743014e-09,0.0009841357823461,-0.0095565766096115,0.0,0.0,0.0,-0.0068005137145519,60.0,0.0730631053447723,-0.0,-6.603480784406204e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.23296029213816e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.722752292873338e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.181191176641732e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.722751565277576e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004612054617609,287.3487243652344,294.1499938964844,287.3739929199219,285.9306335449219,287.6639709472656,287.4713134765625,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837709367275,3.966415196288153e-09,0.0009837669786065,-0.0094435922801494,0.0,0.0,0.0,-0.0067791366018354,60.0,0.0573275089263916,-0.0,-6.598532564794368e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.23296029213816e-05,297.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.722752292873338e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.181191176641732e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.722751565277576e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004612054617609,287.3487243652344,294.1499938964844,287.3739929199219,285.9306335449219,287.6639709472656,287.4713134765625,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837709367275,3.966415196288153e-09,0.0009837669786065,-0.0094435922801494,0.0,0.0,0.0,-0.0067791366018354,60.0,0.0573275089263916,-0.0,-6.598532564794368e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.23128827707842e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.720991511130704e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,7.179890963016078e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.720990783534944e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004611219628714,287.3483581542969,294.1499938964844,287.3619079589844,285.924072265625,287.6613464355469,287.4637145996094,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.945578086472778e-09,0.0009835887467488,-0.0093889962881803,0.0,0.0,0.0,-0.0067688063718378,60.0,0.049244787544012,-0.0,-6.596142299031271e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.229665738530456e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,9.719283116282897e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,7.178629311965778e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.719282388687134e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,0.0004610409087035,287.3480224609375,294.1499938964844,287.3497009277344,285.9173889160156,287.6586303710937,287.4558410644531,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834198281168,3.9253604811051446e-09,0.0009834158699959,-0.0093360235914587,0.0,0.0,0.0,-0.0067587834782898,60.0,0.041059885174036,-0.0,-6.593823798084486e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.226607653545216e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.716062777442858e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.176250801421702e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.716062777442858e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0004608881718013,287.3473205566406,294.1499938964844,287.324951171875,285.9037170410156,287.65301513671875,287.4393920898437,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830938652157,3.8872505214726524e-09,0.0009830900235101,-0.0092361709102988,0.0,0.0,0.0,-0.0067398911342024,60.0,0.0244510788470506,-0.0,-6.589453960259561e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.226607653545216e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.716062777442858e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.176250801421702e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.716062777442858e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0004608881718013,287.3473205566406,294.1499938964844,287.324951171875,285.9037170410156,287.65301513671875,287.4393920898437,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830938652157,3.8872505214726524e-09,0.0009830900235101,-0.0092361709102988,0.0,0.0,0.0,-0.0067398911342024,60.0,0.0244510788470506,-0.0,-6.589453960259561e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.224155655829236e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.713480540085584e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.174343772931024e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.713479812489824e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004607656737789,287.3467102050781,294.1499938964844,287.3030090332031,285.8915100097656,287.64776611328125,287.4240417480469,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828325128182,3.856686081604721e-09,0.0009828286711126,-0.0091560874134302,0.0,0.0,0.0,-0.0067247385159134,60.0,0.0096356691792607,-0.0,-6.585950274029528e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.223842062056065e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.7131502116099e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.174099300755188e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.71314948401414e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004607500159181,287.3466491699219,294.1499938964844,287.29998779296875,285.88983154296875,287.64703369140625,287.42193603515625,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827991016209,3.852777208379621e-09,0.0009827952599152,-0.0091458456590771,0.0,0.0,0.0,-0.0067228008992969,60.0,0.0076095424592494,-0.0,-6.585501921563265e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
