time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.221426444128156e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.71060653682798e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.172220648499206e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.71060653682798e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.000460629351437,287.3459777832031,294.1499938964844,287.2750244140625,285.8759155273437,287.6407165527344,287.4035949707031,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982541590929,3.822671956754675e-09,0.0009825377492234,-0.0090669654309749,0.0,0.0,0.0,-0.0067078759893774,60.0,-0.0092970058321952,-0.0,-6.582052236581148e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.221426444128156e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,9.71060653682798e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,7.172220648499206e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.71060653682798e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.000460629351437,287.3459777832031,294.1499938964844,287.2750244140625,285.8759155273437,287.6407165527344,287.4035949707031,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982541590929,3.822671956754675e-09,0.0009825377492234,-0.0090669654309749,0.0,0.0,0.0,-0.0067078759893774,60.0,-0.0092970058321952,-0.0,-6.582052236581148e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.21939717954956e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.708470315672456e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,7.17064249329269e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.708469588076696e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004605279827956,287.3453063964844,294.1499938964844,287.25030517578125,285.8621826171875,287.63409423828125,287.3845520019531,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982325291261,3.797380632164504e-09,0.0009823214495554,-0.0090006990358233,0.0,0.0,0.0,-0.0066953380592167,60.0,-0.0261223725974559,-0.0,-6.57915464330472e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.21939717954956e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.708470315672456e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,7.17064249329269e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.708469588076696e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0004605279827956,287.3453063964844,294.1499938964844,287.25030517578125,285.8621826171875,287.63409423828125,287.3845520019531,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982325291261,3.797380632164504e-09,0.0009823214495554,-0.0090006990358233,0.0,0.0,0.0,-0.0066953380592167,60.0,-0.0261223725974559,-0.0,-6.57915464330472e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.218529157806188e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.707555727800354e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,7.169968012021855e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.707555727800354e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.000460484647192,287.344970703125,294.1499938964844,287.2380676269531,285.85546875,287.6306457519531,287.37481689453125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822327410802,3.786560842655717e-09,0.0009822288993746,-0.008972349576652,0.0,0.0,0.0,-0.0066899741068482,60.0,-0.0344597436487674,-0.0,-6.577914746230817e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.217775368597358e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.706761193228886e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.16938084224239e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.706761193228886e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,0.0004604469577316,287.3446655273437,294.1499938964844,287.2260131835937,285.848876953125,287.62713623046875,287.36492919921875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821522980928,3.777154589101883e-09,0.0009821484563872,-0.00894770398736,0.0,0.0,0.0,-0.0066853114403784,60.0,-0.0427212640643119,-0.0,-6.576837563443405e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.216577018378302e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.705499542178586e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.168448792072013e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.705499542178586e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0004603870911523,287.3440246582031,294.1499938964844,287.2023620605469,285.836181640625,287.6199035644531,287.3448791503906,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820244740694,3.762213651725688e-09,0.0009820207487791,-0.008908555842936,0.0,0.0,0.0,-0.0066779041662812,60.0,-0.0589646622538566,-0.0,-6.575126576535696e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.216577018378302e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.705499542178586e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.168448792072013e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.705499542178586e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,0.0004603870911523,287.3440246582031,294.1499938964844,287.2023620605469,285.836181640625,287.6199035644531,287.3448791503906,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820244740694,3.762213651725688e-09,0.0009820207487791,-0.008908555842936,0.0,0.0,0.0,-0.0066779041662812,60.0,-0.0589646622538566,-0.0,-6.575126576535696e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.2157963081263e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.704678086563943e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.16784197720699e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.704677358968183e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0004603481211233,287.3433837890625,294.1499938964844,287.1796264648437,285.8243103027344,287.6124267578125,287.32452392578125,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819412371143,3.7524814366918235e-09,0.000981937511824,-0.008883056230843,0.0,0.0,0.0,-0.0066730794496834,60.0,-0.0746814236044883,-0.0,-6.574011734983287e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.2157963081263e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.704678086563943e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.16784197720699e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.704677358968183e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,0.0004603481211233,287.3433837890625,294.1499938964844,287.1796264648437,285.8243103027344,287.6124267578125,287.32452392578125,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819412371143,3.7524814366918235e-09,0.000981937511824,-0.008883056230843,0.0,0.0,0.0,-0.0066730794496834,60.0,-0.0746814236044883,-0.0,-6.574011734983287e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.215409954776987e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.70427063293755e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.167541480157524e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.70427063293755e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004603288252837,287.3427734375,294.1499938964844,287.1579895019531,285.8134765625,287.60467529296875,287.3039855957031,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818999096751,3.7476537428915435e-09,0.0009818961843848,-0.008870406076312,0.0,0.0,0.0,-0.0066706859506666,60.0,-0.0897300019860267,-0.0,-6.573458932734867e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.215409954776987e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.70427063293755e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,7.167541480157524e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.70427063293755e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.0004603288252837,287.3427734375,294.1499938964844,287.1579895019531,285.8134765625,287.60467529296875,287.3039855957031,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818999096751,3.7476537428915435e-09,0.0009818961843848,-0.008870406076312,0.0,0.0,0.0,-0.0066706859506666,60.0,-0.0897300019860267,-0.0,-6.573458932734867e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.215381578542292e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.704240801511332e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,7.16751892468892e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.704240801511332e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004603273700922,287.3421630859375,294.1499938964844,287.1376953125,285.8039245605469,287.5967102050781,287.2834167480469,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.747285148847368e-09,0.0009818930411711,-0.0088694412261247,0.0,0.0,0.0,-0.006670503411442,60.0,-0.1039619445800781,-0.0,-6.573417010713456e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.215381578542292e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.704240801511332e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,7.16751892468892e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.704240801511332e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004603273700922,287.3421630859375,294.1499938964844,287.1376953125,285.8039245605469,287.5967102050781,287.2834167480469,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818967664614,3.747285148847368e-09,0.0009818930411711,-0.0088694412261247,0.0,0.0,0.0,-0.006670503411442,60.0,-0.1039619445800781,-0.0,-6.573417010713456e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.215489262714982e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.704355034045876e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.167603325797245e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.704354306450114e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004603327834047,287.34185791015625,294.1499938964844,287.12811279296875,285.7996826171875,287.5926513671875,287.2731628417969,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819082915782,3.748628518707164e-09,0.0009819045662879,-0.0088729606941342,0.0,0.0,0.0,-0.0066711693070828,60.0,-0.1107077077031135,-0.0,-6.57357048794438e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.16773938620463e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004603415436577,287.341552734375,294.1499938964844,287.11895751953125,285.7958374023437,287.5885314941406,287.26300048828125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.75080366765701e-09,0.0009819230763241,-0.0088786594569683,0.0,0.0,0.0,-0.006672247312963,60.0,-0.1172040700912475,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.216197213390842e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.705100092105567e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,7.168153388192877e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.705099364509806e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004603681445587,287.3409423828125,294.1499938964844,287.1019897460937,285.7894592285156,287.5802001953125,287.2428894042969,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819834958761,3.757428146400343e-09,0.0009819797705858,-0.0088960174471139,0.0,0.0,0.0,-0.0066755316220223,60.0,-0.1293796151876449,-0.0,-6.574578748086425e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.216197213390842e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.705100092105567e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,7.168153388192877e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.705099364509806e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004603681445587,287.3409423828125,294.1499938964844,287.1019897460937,285.7894592285156,287.5802001953125,287.2428894042969,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819834958761,3.757428146400343e-09,0.0009819797705858,-0.0088960174471139,0.0,0.0,0.0,-0.0066755316220223,60.0,-0.1293796151876449,-0.0,-6.574578748086425e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.216886974172668e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.705826232675464e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,7.168690353864804e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.705826232675464e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,0.000460402603494,287.34039306640625,294.1499938964844,287.08758544921875,285.7850952148437,287.57208251953125,287.2240600585937,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820569539442,3.766011502648325e-09,0.0009820531122386,-0.0089185070246458,0.0,0.0,0.0,-0.0066797868348658,60.0,-0.1398534327745437,-0.0,-6.57556142868998e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.216918988386168e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.705859702080488e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.168715092120692e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.705859702080488e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,0.0004604041751008,287.3403625488281,294.1499938964844,287.0870361328125,285.78497314453125,287.5717468261719,287.2232666015625,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820603299885,3.7664049656882526e-09,0.0009820564882829,-0.0089195379987359,0.0,0.0,0.0,-0.0066799819469451,60.0,-0.1402646601200103,-0.0,-6.575606192882334e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.217757178703324e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.70674300333485e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,7.169367017922923e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.706742275739089e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004604460555128,287.3397827148437,294.1499938964844,287.0743103027344,285.7825927734375,287.56317138671875,287.20440673828125,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.776841062119729e-09,0.0009821457788348,-0.0089468816295266,0.0,0.0,0.0,-0.0066851554438471,60.0,-0.1497346311807632,-0.0,-6.576802036306617e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.217757178703324e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.70674300333485e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,7.169367017922923e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.706742275739089e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004604460555128,287.3397827148437,294.1499938964844,287.0743103027344,285.7825927734375,287.56317138671875,287.20440673828125,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821495041251,3.776841062119729e-09,0.0009821457788348,-0.0089468816295266,0.0,0.0,0.0,-0.0066851554438471,60.0,-0.1497346311807632,-0.0,-6.576802036306617e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.218640479957684e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.707672870717944e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004604901769198,287.3392333984375,294.1499938964844,287.0639953613281,285.7825622558594,287.5545959472656,287.1864318847656,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787832714152728e-09,0.0009822397259995,-0.008975681848824,0.0,0.0,0.0,-0.0066906046122312,60.0,-0.1576374918222427,-0.0,-6.578060407491648e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.218640479957684e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.707672870717944e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,7.170053868321702e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004604901769198,287.3392333984375,294.1499938964844,287.0639953613281,285.7825622558594,287.5545959472656,287.1864318847656,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787832714152728e-09,0.0009822397259995,-0.008975681848824,0.0,0.0,0.0,-0.0066906046122312,60.0,-0.1576374918222427,-0.0,-6.578060407491648e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.219075582223012e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.708131256047636e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.170392927946523e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.708131256047636e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,0.0004605119174811,287.3389587402344,294.1499938964844,287.0598449707031,285.78350830078125,287.55029296875,287.1778869628906,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822899010032,3.793253267048158e-09,0.0009822860592976,-0.0089898854494094,0.0,0.0,0.0,-0.0066932919435203,60.0,-0.1609276831150055,-0.0,-6.578681421842705e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.219496132573111e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.70857363427058e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,7.1707196184434e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.70857363427058e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,0.0004605329013429,287.33868408203125,294.1499938964844,287.0563659667969,285.7850952148437,287.5459899902344,287.1696472167969,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823346044868,3.7984819734049324e-09,0.0009823307627812,-0.0090035842731595,0.0,0.0,0.0,-0.0066958838142454,60.0,-0.1637865751981735,-0.0,-6.579280409368948e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.220256470143796e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.70937398960814e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.171310426201671e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.70937398960814e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,0.0004605709109455,287.338134765625,294.1499938964844,287.0516357421875,285.7903747558594,287.53741455078125,287.1542053222656,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.807944182199208e-09,0.0009824117878451,-0.0090283770114183,0.0,0.0,0.0,-0.0067005748860538,60.0,-0.1681343466043472,-0.0,-6.580364697583718e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.220256470143796e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.70937398960814e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.171310426201671e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.70937398960814e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,0.0004605709109455,287.338134765625,294.1499938964844,287.0516357421875,285.7903747558594,287.53741455078125,287.1542053222656,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824155131354,3.807944182199208e-09,0.0009824117878451,-0.0090283770114183,0.0,0.0,0.0,-0.0067005748860538,60.0,-0.1681343466043472,-0.0,-6.580364697583718e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.22086401260458e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.710014273878188e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.171783363446593e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.710013546282426e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0004606012371368,287.33758544921875,294.1499938964844,287.04998779296875,285.79864501953125,287.5289611816406,287.140380859375,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815502136461646e-09,0.0009824763983488,-0.0090481806546449,0.0,0.0,0.0,-0.0067043215967714,60.0,-0.1704266220331192,-0.0,-6.58123084917861e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.22086401260458e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.710014273878188e-05,297.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.171783363446593e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.710013546282426e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0004606012371368,287.33758544921875,294.1499938964844,287.04998779296875,285.79864501953125,287.5289611816406,287.140380859375,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815502136461646e-09,0.0009824763983488,-0.0090481806546449,0.0,0.0,0.0,-0.0067043215967714,60.0,-0.1704266220331192,-0.0,-6.58123084917861e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.222282096743584e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.711507300380616e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.172886398620903e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.711507300380616e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0004606720758602,287.3370666503906,294.1499938964844,287.0516357421875,285.81005859375,287.5206298828125,287.1283874511719,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826311143115,3.8331591234452844e-09,0.0009826272726058,-0.0090944441035389,0.0,0.0,0.0,-0.006713074631989,60.0,-0.1705715507268905,-0.0,-6.58325376434732e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.222282096743584e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.711507300380616e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,7.172886398620903e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.711507300380616e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.0004606720758602,287.3370666503906,294.1499938964844,287.0516357421875,285.81005859375,287.5206298828125,287.1283874511719,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826311143115,3.8331591234452844e-09,0.0009826272726058,-0.0090944441035389,0.0,0.0,0.0,-0.006713074631989,60.0,-0.1705715507268905,-0.0,-6.58325376434732e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.225458779837936e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.71485278569162e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.17535731382668e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.71485278569162e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004608307790476,287.3365478515625,294.1499938964844,287.0563659667969,285.8244323730469,287.51251220703125,287.1183776855469,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982969533652,3.872731024756604e-09,0.0009829656919464,-0.0091981282457709,0.0,0.0,0.0,-0.0067326920107007,60.0,-0.1685849577188491,-0.0,-6.587789158629678e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.225458779837936e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.71485278569162e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.17535731382668e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.71485278569162e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004608307790476,287.3365478515625,294.1499938964844,287.0563659667969,285.8244323730469,287.51251220703125,287.1183776855469,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982969533652,3.872731024756604e-09,0.0009829656919464,-0.0091981282457709,0.0,0.0,0.0,-0.0067326920107007,60.0,-0.1685849577188491,-0.0,-6.587789158629678e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.22766630537808e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.717176726553588e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.177073712227866e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.717176726553588e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,0.0004609410243574,287.3362731933594,294.1499938964844,287.0598449707031,285.83270263671875,287.508544921875,287.1141662597656,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832045761868,3.900222811381582e-09,0.0009832007344812,-0.0092701604589819,0.0,0.0,0.0,-0.0067463205195963,60.0,-0.1668008863925933,-0.0,-6.590941126205507e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.2302514531184e-05,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.719899389892817e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.179084786912426e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.719899389892817e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,0.0004610701580531,287.3360290527344,294.1499938964844,287.0639953613281,285.84161376953125,287.504638671875,287.1105041503906,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834800148382,3.932426384523069e-09,0.0009834760567173,-0.0093545382842421,0.0,0.0,0.0,-0.0067622852511703,60.0,-0.1645523309707641,-0.0,-6.594633816803255e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.236505866283552e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.726485586725175e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,7.183948764577508e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.726485586725175e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004613825876731,287.33551025390625,294.1499938964844,287.0743103027344,285.8613586425781,287.4970703125,287.1047668457031,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984146259725,4.010337395499164e-09,0.0009841421851888,-0.0095586739480495,0.0,0.0,0.0,-0.0068009090609848,60.0,-0.1587248146533966,-0.0,-6.60357315496185e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.236505866283552e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.726485586725175e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,7.183948764577508e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.726485586725175e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,0.0004613825876731,287.33551025390625,294.1499938964844,287.0743103027344,285.8613586425781,287.4970703125,287.1047668457031,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984146259725,4.010337395499164e-09,0.0009841421851888,-0.0095586739480495,0.0,0.0,0.0,-0.0068009090609848,60.0,-0.1587248146533966,-0.0,-6.60357315496185e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.24408159335144e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.734463674249128e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.189841562649235e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.734462946653366e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004617610247805,287.33502197265625,294.1499938964844,287.0870361328125,285.8834533691406,287.4898376464844,287.1014404296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849533671513,4.1047143461980795e-09,0.000984949292615,-0.0098059512674808,0.0,0.0,0.0,-0.0068476954475045,60.0,-0.1511381119489669,-0.0,-6.614408931682192e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
