time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.24408159335144e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,9.734463674249128e-05,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760986328125,0.0,0.0,7.189841562649235e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.734462946653366e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004617610247805,287.33502197265625,294.1499938964844,287.0870361328125,285.8834533691406,287.4898376464844,287.1014404296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849533671513,4.1047143461980795e-09,0.000984949292615,-0.0098059512674808,0.0,0.0,0.0,-0.0068476954475045,60.0,-0.1511381119489669,-0.0,-6.614408931682192e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.25280837691389e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.74365320871584e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.196629303507507e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.74365320871584e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004621969419531,287.33453369140625,294.1499938964844,287.1019897460937,285.9076843261719,287.4829406738281,287.1005554199219,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.2134313815722635e-09,0.0009858788689598,-0.0100907990708947,0.0,0.0,0.0,-0.0069015910848975,60.0,-0.1419653743505478,-0.0,-6.626902404605063e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.25280837691389e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.74365320871584e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.196629303507507e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.74365320871584e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,0.0004621969419531,287.33453369140625,294.1499938964844,287.1019897460937,285.9076843261719,287.4829406738281,287.1005554199219,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858830599114,4.2134313815722635e-09,0.0009858788689598,-0.0100907990708947,0.0,0.0,0.0,-0.0069015910848975,60.0,-0.1419653743505478,-0.0,-6.626902404605063e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.262495586881414e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.753854101290926e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.204163557616994e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.753854101290926e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004626808222383,287.33404541015625,294.1499938964844,287.11895751953125,285.9338684082031,287.4764709472656,287.10223388671875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869150817394,4.334109959813759e-09,0.0009869107743725,-0.0104069840162992,0.0,0.0,0.0,-0.0069614169187843,60.0,-0.1313481628894806,-0.0,-6.640784278033608e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.262495586881414e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.753854101290926e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.204163557616994e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.753854101290926e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004626808222383,287.33404541015625,294.1499938964844,287.11895751953125,285.9338684082031,287.4764709472656,287.10223388671875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869150817394,4.334109959813759e-09,0.0009869107743725,-0.0104069840162992,0.0,0.0,0.0,-0.0069614169187843,60.0,-0.1313481628894806,-0.0,-6.640784278033608e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.267635323340072e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.759266686160116e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.208160968730226e-05,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.759266686160116e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,0.0004629375762306,287.33380126953125,294.1499938964844,287.12811279296875,285.9476318359375,287.473388671875,287.1040954589844,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874626994132,4.398141850714411e-09,0.000987458275631,-0.0105747496709227,0.0,0.0,0.0,-0.0069931601174175,60.0,-0.1255197823047638,-0.0,-6.648156158917119e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.272920578951016e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.764832793734968e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.21227188478224e-05,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.764832066139206e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004632016061805,287.33355712890625,294.1499938964844,287.1376953125,285.9617614746094,287.47039794921875,287.10662841796875,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880258003249,4.4639874019480885e-09,0.0009880213765427,-0.0107472678646445,0.0,0.0,0.0,-0.0070258025079965,60.0,-0.1193985566496849,-0.0,-6.655740492078621e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.283809777116404e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.77629897533916e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.220741099445149e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.77629897533916e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004637455276679,287.3330993652344,294.1499938964844,287.1579895019531,285.9911804199219,287.4647827148437,287.113525390625,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891859954223,4.5996388919888895e-09,0.0009891813388094,-0.0111026745289564,0.0,0.0,0.0,-0.0070930509828031,60.0,-0.1063430085778236,-0.0,-6.671380248235438e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.283809777116404e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.77629897533916e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.220741099445149e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.77629897533916e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004637455276679,287.3330993652344,294.1499938964844,287.1579895019531,285.9911804199219,287.4647827148437,287.113525390625,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891859954223,4.5996388919888895e-09,0.0009891813388094,-0.0111026745289564,0.0,0.0,0.0,-0.0070930509828031,60.0,-0.1063430085778236,-0.0,-6.671380248235438e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.294856863562018e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.787932503968476e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.229333277791739e-05,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.787932503968476e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0004642973653972,287.3326110839844,294.1499938964844,287.1796264648437,286.0218811035156,287.4596252441406,287.123046875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903629543259,4.737267023102731e-09,0.0009903581812977,-0.0114632565528154,0.0,0.0,0.0,-0.0071612792089581,60.0,-0.0922396481037139,-0.0,-6.687265852178825e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.294856863562018e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,9.787932503968476e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,7.229333277791739e-05,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.787932503968476e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,0.0004642973653972,287.3326110839844,294.1499938964844,287.1796264648437,286.0218811035156,287.4596252441406,287.123046875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903629543259,4.737267023102731e-09,0.0009903581812977,-0.0114632565528154,0.0,0.0,0.0,-0.0071612792089581,60.0,-0.0922396481037139,-0.0,-6.687265852178825e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.305708954343572e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.799360122997314e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.237774116219953e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.799360122997314e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004648394242394,287.3321533203125,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.13507080078125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915191913023,4.872458436722127e-09,0.0009915143018588,-0.0118174506351351,0.0,0.0,0.0,-0.0072282995097339,60.0,-0.0772588700056076,-0.0,-6.702888555309984e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.305708954343572e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.799360122997314e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.237774116219953e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.799360122997314e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004648394242394,287.3321533203125,294.1499938964844,287.2023620605469,286.0536499023437,287.4549560546875,287.13507080078125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915191913023,4.872458436722127e-09,0.0009915143018588,-0.0118174506351351,0.0,0.0,0.0,-0.0072282995097339,60.0,-0.0772588700056076,-0.0,-6.702888555309984e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.315991337643936e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.81018747552298e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.245771121233702e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.81018747552298e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004653530486393,287.33172607421875,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.1494140625,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926146594807,5.000551972500489e-09,0.0009926096536219,-0.0121530434116721,0.0,0.0,0.0,-0.0072918012738227,60.0,-0.0615478195250034,-0.0,-6.717708345149731e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.315991337643936e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.81018747552298e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.245771121233702e-05,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.81018747552298e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.0004653530486393,287.33172607421875,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.1494140625,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926146594807,5.000551972500489e-09,0.0009926096536219,-0.0121530434116721,0.0,0.0,0.0,-0.0072918012738227,60.0,-0.0615478195250034,-0.0,-6.717708345149731e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.32079492486082e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.815246448852122e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,7.249507325468585e-05,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.815246448852122e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004655930097214,287.3314819335937,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.157470703125,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931265376508,5.0603996548659325e-09,0.0009931214153766,-0.0123098380863666,0.0,0.0,0.0,-0.0073214708827435,60.0,-0.0534537173807621,-0.0,-6.724637557908866e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.325337305199356e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.820029663387686e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.253040530486032e-05,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.820028935791925e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0004658199031837,287.3312683105469,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1659851074219,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936104761436,5.1169823933605585e-09,0.0009936053538694,-0.0124580776318907,0.0,0.0,0.0,-0.0073495213873684,60.0,-0.0452447496354579,-0.0,-6.73119231464625e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.333526395494118e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.828653128352016e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.259409176185727e-05,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.828652400756256e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0004662289575207,287.3308410644531,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18426513671875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944828925654,5.218998122558105e-09,0.0009944776538759,-0.012725343927741,0.0,0.0,0.0,-0.0074000949971377,60.0,-0.0285436827689409,-0.0,-6.743018587940244e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.333526395494118e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,9.828653128352016e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.259409176185727e-05,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.828652400756256e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0004662289575207,287.3308410644531,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18426513671875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944828925654,5.218998122558105e-09,0.0009944776538759,-0.012725343927741,0.0,0.0,0.0,-0.0074000949971377,60.0,-0.0285436827689409,-0.0,-6.743018587940244e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.34052950469777e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.836027311393992e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.264855958055705e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.836027311393992e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004665787855628,287.3304138183594,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.20416259765625,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995228998363,5.3062394478331515e-09,0.0009952237596735,-0.0129539007321,0.0,0.0,0.0,-0.0074433446861803,60.0,-0.011556738987565,-0.0,-6.753140269211144e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.34052950469777e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.836027311393992e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,7.264855958055705e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.836027311393992e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004665787855628,287.3304138183594,294.1499938964844,287.29998779296875,286.18731689453125,287.441162109375,287.20416259765625,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995228998363,5.3062394478331515e-09,0.0009952237596735,-0.0129539007321,0.0,0.0,0.0,-0.0074433446861803,60.0,-0.011556738987565,-0.0,-6.753140269211144e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.346657316200437e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.84248035820201e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.269622437888756e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.84248035820201e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004668848705478,287.3299865722656,294.1499938964844,287.324951171875,286.2212829589844,287.43896484375,287.22540283203125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958818554878,5.382576606649536e-09,0.000995876500383,-0.0131538901478052,0.0,0.0,0.0,-0.0074811885133385,60.0,0.0055426219478249,-0.0,-6.76200286875428e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.346657316200437e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.84248035820201e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.269622437888756e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.84248035820201e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004668848705478,287.3299865722656,294.1499938964844,287.324951171875,286.2212829589844,287.43896484375,287.22540283203125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958818554878,5.382576606649536e-09,0.000995876500383,-0.0131538901478052,0.0,0.0,0.0,-0.0074811885133385,60.0,0.0055426219478249,-0.0,-6.76200286875428e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.352789493277668e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.848937770584598e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.274391828104854e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.848937770584598e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004671911883633,287.3295593261719,294.1499938964844,287.3497009277344,286.25506591796875,287.437255859375,287.2476501464844,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965351782739,5.458965723903475e-09,0.0009965297067537,-0.013354011811316,0.0,0.0,0.0,-0.0075190574862062,60.0,0.0225795321166515,-0.0,-6.770877547523926e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.352789493277668e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.848937770584598e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.274391828104854e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.848937770584598e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004671911883633,287.3295593261719,294.1499938964844,287.3497009277344,286.25506591796875,287.437255859375,287.2476501464844,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965351782739,5.458965723903475e-09,0.0009965297067537,-0.013354011811316,0.0,0.0,0.0,-0.0075190574862062,60.0,0.0225795321166515,-0.0,-6.770877547523926e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.35613497858867e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.852461516857149e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,7.276994438143447e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.852460789261386e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004673583316616,287.329345703125,294.1499938964844,287.3619079589844,286.2718200683594,287.4365539550781,287.2590637207031,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968916419893,5.5006488253184224e-09,0.0009968861704692,-0.0134632121771574,0.0,0.0,0.0,-0.0075397216714918,60.0,0.0310480073094367,-0.0,-6.775722027896336e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.36012002057396e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.856657561613248e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.280093268491328e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.856657561613248e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004675573727581,287.32916259765625,294.1499938964844,287.3739929199219,286.2884521484375,287.4360046386719,287.27069091796875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973160922527,5.550290449463091e-09,0.0009973106207326,-0.0135932611301541,0.0,0.0,0.0,-0.0075643309392035,60.0,0.0394364781677722,-0.0,-6.781494477081651e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.369758481625468e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.866807522485031e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.287590415216982e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.866807522485031e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004680388665292,287.3287353515625,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.2942810058594,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983429918065,5.6703703954497095e-09,0.0009983372874557,-0.0139078395441174,0.0,0.0,0.0,-0.007623859681189,60.0,0.0559720695018768,-0.0,-6.795467299980373e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.369758481625468e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.866807522485031e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.287590415216982e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.866807522485031e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0004680388665292,287.3287353515625,294.1499938964844,287.39764404296875,286.3211669921875,287.4351501464844,287.2942810058594,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983429918065,5.6703703954497095e-09,0.0009983372874557,-0.0139078395441174,0.0,0.0,0.0,-0.007623859681189,60.0,0.0559720695018768,-0.0,-6.795467299980373e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.381872223457322e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.87956373137422e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.297012052731588e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.87956373137422e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004686439642682,287.3283386230469,294.1499938964844,287.4203796386719,286.3530578613281,287.4347229003906,287.3183898925781,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996335720643,5.821284343454636e-09,0.0009996277512982,-0.0143031887710094,0.0,0.0,0.0,-0.0076986737549304,60.0,0.0720018446445465,-0.0,-6.813048969434021e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.381872223457322e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.87956373137422e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.297012052731588e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.87956373137422e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004686439642682,287.3283386230469,294.1499938964844,287.4203796386719,286.3530578613281,287.4347229003906,287.3183898925781,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996335720643,5.821284343454636e-09,0.0009996277512982,-0.0143031887710094,0.0,0.0,0.0,-0.0076986737549304,60.0,0.0720018446445465,-0.0,-6.813048969434021e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.396334644407034e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.894793038256466e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.308259955607355e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.894793038256466e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.000469366350444,287.32794189453125,294.1499938964844,287.4419860839844,286.3838806152344,287.4347229003906,287.3427734375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011743288487,6.001454444515275e-09,0.0010011682752519,-0.0147751700133085,0.0,0.0,0.0,-0.0077879917807877,60.0,0.0874221846461296,-0.0,-6.834068244643279e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.396334644407034e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.894793038256466e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.308259955607355e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.894793038256466e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.000469366350444,287.32794189453125,294.1499938964844,287.4419860839844,286.3838806152344,287.4347229003906,287.3427734375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011743288487,6.001454444515275e-09,0.0010011682752519,-0.0147751700133085,0.0,0.0,0.0,-0.0077879917807877,60.0,0.0874221846461296,-0.0,-6.834068244643279e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.41281541599892e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.912147652357815e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.321078737732023e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.912147652357815e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004701896104961,287.3275756835937,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3671569824219,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206776870243402e-09,0.0010029239347204,-0.0153130302205681,0.0,0.0,0.0,-0.0078897783532738,60.0,0.1020762100815773,-0.0,-6.858061141201689e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.41281541599892e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.912147652357815e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.321078737732023e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.912147652357815e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004701896104961,287.3275756835937,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3671569824219,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206776870243402e-09,0.0010029239347204,-0.0153130302205681,0.0,0.0,0.0,-0.0078897783532738,60.0,0.1020762100815773,-0.0,-6.858061141201689e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.421657887287438e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.921459422912449e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,7.327955972868949e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.921459422912449e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.000470631319331,287.3273620605469,294.1499938964844,287.47186279296875,286.4276123046875,287.43536376953125,287.3792419433594,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316942968709327e-09,0.0010038659675046,-0.0156016154214739,0.0,0.0,0.0,-0.0079443929716944,60.0,0.1090520396828651,-0.0,-6.870952518056583e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.931035310728475e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,7.335028931265697e-05,297.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.931035310728475e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.0004710855428129,287.3271789550781,294.1499938964844,287.4810485839844,286.4414367675781,287.43572998046875,287.3912353515625,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430231902498917e-09,0.0010048346593976,-0.0158983767032623,0.0,0.0,0.0,-0.0080005545169115,60.0,0.1157880723476409,-0.0,-6.884221193104167e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.449326171306892e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.950595995178446e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.34947607270442e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.950595267582683e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0004720134020317,287.3268127441406,294.1499938964844,287.4979858398437,286.4677734375,287.4367370605469,287.4147033691406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068202391266,6.661647677930205e-09,0.0010068136034533,-0.0165045578032732,0.0,0.0,0.0,-0.0081152776256203,60.0,0.1284641623497009,-0.0,-6.911365346695676e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.449326171306892e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.950595995178446e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.34947607270442e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.950595267582683e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,0.0004720134020317,287.3268127441406,294.1499938964844,287.4979858398437,286.4677734375,287.4367370605469,287.4147033691406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068202391266,6.661647677930205e-09,0.0010068136034533,-0.0165045578032732,0.0,0.0,0.0,-0.0081152776256203,60.0,0.1284641623497009,-0.0,-6.911365346695676e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
