time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.467583731748164e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.969821985578164e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.363676559180021e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.969821985578164e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004729254287667,287.326416015625,294.1499938964844,287.5129699707031,286.4921569824219,287.4379577636719,287.4371032714844,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087655391544,6.889111947572246e-09,0.0010087586706504,-0.0171003714203834,0.0,0.0,0.0,-0.0082280412316322,60.0,0.1398681998252868,-0.0,-6.938098096043177e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.467583731748164e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,9.969821985578164e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.363676559180021e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.969821985578164e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004729254287667,287.326416015625,294.1499938964844,287.5129699707031,286.4921569824219,287.4379577636719,287.4371032714844,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087655391544,6.889111947572246e-09,0.0010087586706504,-0.0171003714203834,0.0,0.0,0.0,-0.0082280412316322,60.0,0.1398681998252868,-0.0,-6.938098096043177e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.484431211603804e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.987562953028828e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.376779831247404e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.987562953028828e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004737669660244,287.3260498046875,294.1499938964844,287.52569580078125,286.514404296875,287.439453125,287.4579772949219,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105605470016,7.09900405126973e-09,0.001010553445667,-0.0176501423120498,0.0,0.0,0.0,-0.0083320941776037,60.0,0.1498456448316574,-0.0,-6.962811482935649e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.484431211603804e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.987562953028828e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.376779831247404e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.987562953028828e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.0004737669660244,287.3260498046875,294.1499938964844,287.52569580078125,286.514404296875,287.439453125,287.4579772949219,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105605470016,7.09900405126973e-09,0.001010553445667,-0.0176501423120498,0.0,0.0,0.0,-0.0083320941776037,60.0,0.1498456448316574,-0.0,-6.962811482935649e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.49874156503938e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001000263218884,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.38790986360982e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000263218884,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.000474481814308,287.32568359375,294.1499938964844,287.5360107421875,286.5342712402344,287.44110107421875,287.4769897460937,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120853548869,7.2772881054561375e-09,0.0010120780207216,-0.018117107450962,0.0,0.0,0.0,-0.0084204776212573,60.0,0.1582111418247223,-0.0,-6.983837863572262e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.49874156503938e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0001000263218884,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.38790986360982e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000263218884,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.000474481814308,287.32568359375,294.1499938964844,287.5360107421875,286.5342712402344,287.44110107421875,287.4769897460937,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120853548869,7.2772881054561375e-09,0.0010120780207216,-0.018117107450962,0.0,0.0,0.0,-0.0084204776212573,60.0,0.1582111418247223,-0.0,-6.983837863572262e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.504586341790856e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001000878764898,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.392456609522924e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001000878692138,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0004747737839352,287.3255310058594,294.1499938964844,287.5401611328125,286.54327392578125,287.44195556640625,287.485595703125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127081768587,7.350106301373671e-09,0.0010127008426934,-0.0183078311383724,0.0,0.0,0.0,-0.0084565775468945,60.0,0.1617041528224945,-0.0,-6.992434720132223e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.509434312349184e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001001389246084,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.396227010758594e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001001389246084,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004750159569084,287.3253479003906,294.1499938964844,287.54364013671875,286.55157470703125,287.44287109375,287.4936218261719,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132247116416,7.410504654359329e-09,0.0010132173774763,-0.0184660237282514,0.0,0.0,0.0,-0.0084865195676684,60.0,0.1647473871707916,-0.0,-6.99956927974199e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.515595593256876e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001002038115984,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.401018956443295e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001002038043225,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004753237008117,287.3249816894531,294.1499938964844,287.5483703613281,286.5660705566406,287.4447326660156,287.5077209472656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138812940567,7.487258812943764e-09,0.0010138738434761,-0.0186670534312725,0.0,0.0,0.0,-0.0085245706140995,60.0,0.1693645417690277,-0.0,-7.008641489392178e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.515595593256876e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001002038115984,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.401018956443295e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001002038043225,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004753237008117,287.3249816894531,294.1499938964844,287.5483703613281,286.5660705566406,287.4447326660156,287.5077209472656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138812940567,7.487258812943764e-09,0.0010138738434761,-0.0186670534312725,0.0,0.0,0.0,-0.0085245706140995,60.0,0.1693645417690277,-0.0,-7.008641489392178e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.516482532490043e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.000100213146652,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.40170871722512e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.000100213146652,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004753679968416,287.3246459960937,294.1499938964844,287.54998779296875,286.5775451660156,287.4466247558594,287.5189208984375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498297094343798e-09,0.0010139683727174,-0.0186959635466337,0.0,0.0,0.0,-0.0085300439968705,60.0,0.1717853248119354,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.516482532490043e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.000100213146652,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.40170871722512e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.000100213146652,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0004753679968416,287.3246459960937,294.1499938964844,287.54998779296875,286.5775451660156,287.4466247558594,287.5189208984375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498297094343798e-09,0.0010139683727174,-0.0186959635466337,0.0,0.0,0.0,-0.0085300439968705,60.0,0.1717853248119354,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.512414544587956e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001001703130896,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398545130854473e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001703130896,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004751648230012,287.3243103027344,294.1499938964844,287.54998779296875,286.5874328613281,287.4484558105469,287.5272827148437,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135425254702,7.447610972377561e-09,0.0010135350748896,-0.0185632109642028,0.0,0.0,0.0,-0.0085049169138073,60.0,0.1723707914352417,-0.0,-7.003954038964366e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.512414544587956e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001001703130896,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398545130854473e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001703130896,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004751648230012,287.3243103027344,294.1499938964844,287.54998779296875,286.5874328613281,287.4484558105469,287.5272827148437,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135425254702,7.447610972377561e-09,0.0010135350748896,-0.0185632109642028,0.0,0.0,0.0,-0.0085049169138073,60.0,0.1723707914352417,-0.0,-7.003954038964366e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.504406625637785e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001000859774649,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.39231618354097e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000859774649,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004747647908516,287.3239440917969,294.1499938964844,287.54998779296875,286.5973205566406,287.4502868652344,287.5331726074219,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126893175765,7.347825459191881e-09,0.0010126818669959,-0.0183018576353788,0.0,0.0,0.0,-0.0084554497152566,60.0,0.1723174750804901,-0.0,-6.99216542443537e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.504406625637785e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001000859774649,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.39231618354097e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000859774649,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0004747647908516,287.3239440917969,294.1499938964844,287.54998779296875,286.5973205566406,287.4502868652344,287.5331726074219,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126893175765,7.347825459191881e-09,0.0010126818669959,-0.0183018576353788,0.0,0.0,0.0,-0.0084554497152566,60.0,0.1723174750804901,-0.0,-6.99216542443537e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.499077714281157e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000298652797,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.388171798083931e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000298580038,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004744985781144,287.32379150390625,294.1499938964844,287.54998779296875,286.6022644042969,287.451171875,287.5354309082031,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121214436367,7.281427016891939e-09,0.0010121142258867,-0.0181279480457305,0.0,0.0,0.0,-0.0084225330501794,60.0,0.1722395271062851,-0.0,-6.984326006431729e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.49314999161288e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.996744483942166e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.383561751339585e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.996744483942166e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004742025048471,287.3236389160156,294.1499938964844,287.54998779296875,286.6072082519531,287.4520568847656,287.53741455078125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114898905158,7.207574537204664e-09,0.0010114827891811,-0.0179345123469829,0.0,0.0,0.0,-0.0083859218284487,60.0,0.1721450686454773,-0.0,-6.975611910320367e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.479375876253472e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.98223913484253e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.3728479037527e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.98223913484253e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735144320875,287.32330322265625,294.1499938964844,287.54998779296875,286.6170959472656,287.4538269042969,287.54052734375,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100222425535,7.0359496007199596e-09,0.0010100152576342,-0.0174849834293127,0.0,0.0,0.0,-0.0083008399233222,60.0,0.1719078719615936,-0.0,-6.955382758633277e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.479375876253472e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.98223913484253e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.3728479037527e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.98223913484253e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735144320875,287.32330322265625,294.1499938964844,287.54998779296875,286.6170959472656,287.4538269042969,287.54052734375,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100222425535,7.0359496007199596e-09,0.0010100152576342,-0.0174849834293127,0.0,0.0,0.0,-0.0083008399233222,60.0,0.1719078719615936,-0.0,-6.955382758633277e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464050526730716e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.360928429989144e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966101060854272e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727489431388,287.322998046875,294.1499938964844,287.54998779296875,286.626953125,287.4555358886719,287.5428771972656,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845010336320456e-09,0.0010083825327455,-0.0169848538935184,0.0,0.0,0.0,-0.0082061840221285,60.0,0.1716295778751373,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464050526730716e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.360928429989144e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966101060854272e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727489431388,287.322998046875,294.1499938964844,287.54998779296875,286.626953125,287.4555358886719,287.5428771972656,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845010336320456e-09,0.0010083825327455,-0.0169848538935184,0.0,0.0,0.0,-0.0082061840221285,60.0,0.1716295778751373,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.447911725146696e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.94910587905906e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.348375947913155e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004719427379313,287.3226623535156,294.1499938964844,287.54998779296875,286.6368408203125,287.45721435546875,287.5445556640625,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.6439218571190395e-09,0.0010066630784422,-0.0164581257849931,0.0,0.0,0.0,-0.0081064952537417,60.0,0.1713194400072097,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.447911725146696e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.94910587905906e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.348375947913155e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004719427379313,287.3226623535156,294.1499938964844,287.54998779296875,286.6368408203125,287.45721435546875,287.5445556640625,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.6439218571190395e-09,0.0010066630784422,-0.0164581257849931,0.0,0.0,0.0,-0.0081064952537417,60.0,0.1713194400072097,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.43180057220161e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.93214052869007e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.335845293710008e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.93214052869007e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004711379879154,287.3223571777344,294.1499938964844,287.54998779296875,286.6466979980469,287.4588623046875,287.5458068847656,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.4431926460883915e-09,0.0010049466509371,-0.0159323252737522,0.0,0.0,0.0,-0.0080069852992892,60.0,0.1709975600242614,-0.0,-6.885739622930488e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.43180057220161e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.93214052869007e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.335845293710008e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.93214052869007e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004711379879154,287.3223571777344,294.1499938964844,287.54998779296875,286.6466979980469,287.4588623046875,287.5458068847656,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.4431926460883915e-09,0.0010049466509371,-0.0159323252737522,0.0,0.0,0.0,-0.0080069852992892,60.0,0.1709975600242614,-0.0,-6.885739622930488e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.42402839427814e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.923956531565636e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.329800428124145e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.923955803969876e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004707497428171,287.3222045898437,294.1499938964844,287.54998779296875,286.6516418457031,287.4596862792969,287.5462951660156,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041248751804,6.346356773434536e-09,0.001004118588753,-0.0156786646693944,0.0,0.0,0.0,-0.007958979345858,60.0,0.170836791396141,-0.0,-6.874395808154078e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.416479588253424e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.91600682027638e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.323928730329499e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.91600682027638e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0004703726444859,287.3220520019531,294.1499938964844,287.54998779296875,286.6565856933594,287.4604797363281,287.5467224121094,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033204453065,6.2522991228775035e-09,0.0010033141588792,-0.0154322776943445,0.0,0.0,0.0,-0.0079123508185148,60.0,0.1706777513027191,-0.0,-6.86338665900621e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.402591967955232e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.901382873067632e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.313127571251243e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.901382145471872e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004696789546869,287.3217468261719,294.1499938964844,287.54998779296875,286.6664428710937,287.4620666503906,287.54742431640625,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018406901508,6.079270420400462e-09,0.0010018346365541,-0.0149790169671177,0.0,0.0,0.0,-0.007826573215425,60.0,0.1703730970621109,-0.0,-6.843156796776384e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.402591967955232e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.901382873067632e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.313127571251243e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.901382145471872e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004696789546869,287.3217468261719,294.1499938964844,287.54998779296875,286.6664428710937,287.4620666503906,287.54742431640625,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018406901508,6.079270420400462e-09,0.0010018346365541,-0.0149790169671177,0.0,0.0,0.0,-0.007826573215425,60.0,0.1703730970621109,-0.0,-6.843156796776384e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.39052042667754e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.888671047519892e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.303738675545901e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.888670319924132e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004690759524237,287.32147216796875,294.1499938964844,287.54998779296875,286.6763000488281,287.463623046875,287.5479736328125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005543008446,5.928865842719233e-09,0.0010005483636632,-0.0145850135013461,0.0,0.0,0.0,-0.0077520105987787,60.0,0.1700915396213531,-0.0,-6.825595733062073e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.39052042667754e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.888671047519892e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.303738675545901e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.888670319924132e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004690759524237,287.32147216796875,294.1499938964844,287.54998779296875,286.6763000488281,287.463623046875,287.5479736328125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005543008446,5.928865842719233e-09,0.0010005483636632,-0.0145850135013461,0.0,0.0,0.0,-0.0077520105987787,60.0,0.1700915396213531,-0.0,-6.825595733062073e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.380753908772022e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.878385753836484e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.296141848200932e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.878385753836484e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004685880849137,287.3211669921875,294.1499938964844,287.54998779296875,286.6861572265625,287.46514892578125,287.54840087890625,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995135478675,5.807173408811651e-09,0.0009995077271014,-0.0142662208527326,0.0,0.0,0.0,-0.0076916818507015,60.0,0.1698471307754516,-0.0,-6.811404063000738e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.380753908772022e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.878385753836484e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,7.296141848200932e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.878385753836484e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004685880849137,287.3211669921875,294.1499938964844,287.54998779296875,286.6861572265625,287.46514892578125,287.54840087890625,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995135478675,5.807173408811651e-09,0.0009995077271014,-0.0142662208527326,0.0,0.0,0.0,-0.0076916818507015,60.0,0.1698471307754516,-0.0,-6.811404063000738e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.373258944833653e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.870493522612378e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,7.29031307855621e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.870493522612378e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0004682136932387,287.3208923339844,294.1499938964844,287.54998779296875,286.6960144042969,287.4666442871094,287.5487060546875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987148223444,5.713790773853589e-09,0.0009987091179937,-0.0140215875580906,0.0,0.0,0.0,-0.0076453876681625,60.0,0.1696381419897079,-0.0,-6.800523522088042e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.373258944833653e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.870493522612378e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,7.29031307855621e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.870493522612378e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0004682136932387,287.3208923339844,294.1499938964844,287.54998779296875,286.6960144042969,287.4666442871094,287.5487060546875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987148223444,5.713790773853589e-09,0.0009987091179937,-0.0140215875580906,0.0,0.0,0.0,-0.0076453876681625,60.0,0.1696381419897079,-0.0,-6.800523522088042e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.370331827085464e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.86741142696701e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.288036431418732e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.86741142696701e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004680675046984,287.3207702636719,294.1499938964844,287.54998779296875,286.700927734375,287.4673767089844,287.5488586425781,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.677322167940701e-09,0.0009983972413465,-0.0139260496944189,0.0,0.0,0.0,-0.0076273083686828,60.0,0.1695477068424224,-0.0,-6.796276608156404e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.3680624559056e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.86502127489075e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.286271284101531e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.86502127489075e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0004679541161749,287.32061767578125,294.1499938964844,287.54998779296875,286.7058410644531,287.4681091308594,287.5489807128906,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981610346585,5.649041678879031e-09,0.0009981554467231,-0.0138519629836082,0.0,0.0,0.0,-0.0076132882386446,60.0,0.1694680899381637,-0.0,-6.79298466366163e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.36511714826338e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.861919534159824e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.283980085048825e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.861919534159824e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004678069963119,287.3203430175781,294.1499938964844,287.54998779296875,286.7156982421875,287.46954345703125,287.5491943359375,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978470625355,5.612339037952552e-09,0.0009978414746001,-0.0137558132410049,0.0,0.0,0.0,-0.0075950929895043,60.0,0.1693354845046997,-0.0,-6.788712880734239e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
