time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.324739221483468e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.819399565458298e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.252574869198725e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,9.819399565458298e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0004657900426536,287.31591796875,294.1499938964844,287.54998779296875,286.8992004394531,287.4925842285156,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935438865795,5.1091690878024565e-09,0.0009935388807207,-0.0124376071617007,0.0,0.0,0.0,-0.0073456494137644,60.0,0.167342871427536,-0.0,-6.730287083200892e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.322335972683504e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.816868987400083e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.250705675687641e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.816868987400083e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.000465669989353,287.31573486328125,294.1499938964844,287.54998779296875,286.9066772460937,287.4935913085937,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.0792214878470085e-09,0.0009932827670127,-0.0123591488227248,0.0,0.0,0.0,-0.0073308032006025,60.0,0.1672229021787643,-0.0,-6.726817503022178e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.322335972683504e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.816868987400083e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.250705675687641e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.816868987400083e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.000465669989353,287.31573486328125,294.1499938964844,287.54998779296875,286.9066772460937,287.4935913085937,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932877728715,5.0792214878470085e-09,0.0009932827670127,-0.0123591488227248,0.0,0.0,0.0,-0.0073308032006025,60.0,0.1672229021787643,-0.0,-6.726817503022178e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.320088429376484e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.814502118388192e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.248957990668714e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.814502118388192e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,0.0004655577358789,287.3155212402344,294.1499938964844,287.54998779296875,286.9135437011719,287.4945983886719,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857801616191,0.0,0.0,0.0,-0.0073169199749827,60.0,0.1671053022146225,-0.0,-6.723574585976166e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.320088429376484e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.814502118388192e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,7.248957990668714e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.814502118388192e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,0.0004655577358789,287.3155212402344,294.1499938964844,287.54998779296875,286.9135437011719,287.4945983886719,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930483065545,5.051216778184653e-09,0.0009930433006957,-0.0122857801616191,0.0,0.0,0.0,-0.0073169199749827,60.0,0.1671053022146225,-0.0,-6.723574585976166e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.318982483819128e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.81333723757416e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.248097244882956e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.81333723757416e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0004655024677049,287.3154296875,294.1499938964844,287.54998779296875,286.9168395996094,287.4950866699219,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929304942488,5.0374335813785365e-09,0.0009929253719747,-0.012249669060111,0.0,0.0,0.0,-0.007310087326914,60.0,0.1670451164245605,-0.0,-6.721977996448913e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.317995136370882e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.812297503231092e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,7.24732963135466e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.812297503231092e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.0004654531367123,287.3153381347656,294.1499938964844,287.54998779296875,286.91973876953125,287.4955749511719,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928251383826,5.0251269811951715e-09,0.0009928201325237,-0.0122174276039004,0.0,0.0,0.0,-0.0073039862327277,60.0,0.1669899970293045,-0.0,-6.720553358263714e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.316053910879418e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.810253686737268e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.245819870149717e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.810253686737268e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.000465356191853,287.3151550292969,294.1499938964844,287.54998779296875,286.9252624511719,287.4965209960937,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.012154059484601,0.0,0.0,0.0,-0.0072919954545795,60.0,0.1668770015239715,-0.0,-6.717753109342084e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.316053910879418e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.810253686737268e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.245819870149717e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.810253686737268e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.000465356191853,287.3151550292969,294.1499938964844,287.54998779296875,286.9252624511719,287.4965209960937,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618384771,5.000939662380688e-09,0.0009926133789122,-0.012154059484601,0.0,0.0,0.0,-0.0072919954545795,60.0,0.1668770015239715,-0.0,-6.717753109342084e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.3151415057946e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.809293260332196e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.245110464282334e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.809293260332196e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0004653106152545,287.3150634765625,294.1499938964844,287.54998779296875,286.92779541015625,287.4969787597656,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925211779773,4.9895758635898355e-09,0.0009925161721184,-0.0121242869645357,0.0,0.0,0.0,-0.0072863618843257,60.0,0.1668214201927185,-0.0,-6.716437894738192e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.314266935689376e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.80837139650248e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,7.244430162245408e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.80837139650248e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,0.000465266930405,287.3149719238281,294.1499938964844,287.54998779296875,286.9301452636719,287.4974670410156,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924279293045,4.978672141220386e-09,0.0009924229234457,-0.0120957214385271,0.0,0.0,0.0,-0.0072809564881026,60.0,0.1667663753032684,-0.0,-6.715175970839482e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.312632028013468e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.806649904930964e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,7.243158324854448e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004651852359529,287.3147888183594,294.1499938964844,287.54998779296875,286.93438720703125,287.4983825683594,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1666578948497772,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.312632028013468e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.806649904930964e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,7.243158324854448e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004651852359529,287.3147888183594,294.1499938964844,287.54998779296875,286.93438720703125,287.4983825683594,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1666578948497772,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.311143367085606e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.805082663660868e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.242000719998032e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.805082663660868e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004651109047699,287.31463623046875,294.1499938964844,287.54998779296875,286.9379577636719,287.499267578125,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920950978994,4.939752606958336e-09,0.0009920900920405,-0.0119937546551227,0.0,0.0,0.0,-0.0072616622783243,60.0,0.166551873087883,-0.0,-6.7106718404375e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.311143367085606e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.805082663660868e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,7.242000719998032e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.805082663660868e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004651109047699,287.31463623046875,294.1499938964844,287.54998779296875,286.9379577636719,287.499267578125,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920950978994,4.939752606958336e-09,0.0009920900920405,-0.0119937546551227,0.0,0.0,0.0,-0.0072616622783243,60.0,0.166551873087883,-0.0,-6.7106718404375e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.309803135693072e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.803671127883716e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.24095807527192e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.803671127883716e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004650439659599,287.314453125,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923048191329826e-09,0.0009919472504407,-0.011949990876019,0.0,0.0,0.0,-0.0072533809579908,60.0,0.1664482057094574,-0.0,-6.708739874738967e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.309803135693072e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.803671127883716e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.24095807527192e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.803671127883716e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004650439659599,287.314453125,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923048191329826e-09,0.0009919472504407,-0.011949990876019,0.0,0.0,0.0,-0.0072533809579908,60.0,0.1664482057094574,-0.0,-6.708739874738967e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.80241529759951e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.240030390676111e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.80241529759951e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0004649843904189,287.3143005371094,294.1499938964844,287.54998779296875,286.94317626953125,287.50103759765625,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908185413654564e-09,0.0009918201249092,-0.0119110522791743,0.0,0.0,0.0,-0.0072460132651031,60.0,0.166346862912178,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.308610606240109e-05,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.80241529759951e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.240030390676111e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,9.80241529759951e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360290527344,0.0,0.0,0.0004649843904189,287.3143005371094,294.1499938964844,287.54998779296875,286.94317626953125,287.50103759765625,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908185413654564e-09,0.0009918201249092,-0.0119110522791743,0.0,0.0,0.0,-0.0072460132651031,60.0,0.166346862912178,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.308064909419043e-05,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.801840496947988e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.239606202347204e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,9.801840496947988e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.000464957091026,287.314208984375,294.1499938964844,287.54998779296875,286.9440612792969,287.50146484375,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917668066918,4.9013788583351925e-09,0.0009917619172483,-0.011893218383193,0.0,0.0,0.0,-0.0072426386177539,60.0,0.1662971526384353,-0.0,-6.706233079967205e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.307560685556382e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.801309352042152e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.2392140282318e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.801309352042152e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0004649319162126,287.3141174316406,294.1499938964844,287.54998779296875,286.9447937011719,287.5018920898437,287.54998779296875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917131392285,4.8950967723726535e-09,0.000991708249785,-0.0118767609819769,0.0,0.0,0.0,-0.0072395242750644,60.0,0.1662479639053344,-0.0,-6.70550690529126e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.306662832386792e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.800364205148072e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.238515536300838e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.800364205148072e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004648870672099,287.31396484375,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883907500641271e-09,0.0009916125563904,-0.0118474457412958,0.0,0.0,0.0,-0.00723397731781,60.0,0.1661511659622192,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.306662832386792e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.800364205148072e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.238515536300838e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.800364205148072e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004648870672099,287.31396484375,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883907500641271e-09,0.0009916125563904,-0.0118474457412958,0.0,0.0,0.0,-0.00723397731781,60.0,0.1661511659622192,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.305906132794917e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799567487789318e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.237927638925612e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799567487789318e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004648492904379,287.3138122558594,294.1499938964844,287.54998779296875,286.94610595703125,287.5035705566406,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874481263072994e-09,0.0009915318805724,-0.0118227489292621,0.0,0.0,0.0,-0.0072293044067919,60.0,0.1660568118095398,-0.0,-6.703122323870049e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.305906132794917e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799567487789318e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.237927638925612e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799567487789318e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004648492904379,287.3138122558594,294.1499938964844,287.54998779296875,286.94610595703125,287.5035705566406,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874481263072994e-09,0.0009915318805724,-0.0118227489292621,0.0,0.0,0.0,-0.0072293044067919,60.0,0.1660568118095398,-0.0,-6.703122323870049e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.305516869062558e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.799157123779878e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.2376242314931e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.799157123779878e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004648298199754,287.313720703125,294.1499938964844,287.54998779296875,286.94598388671875,287.5040588378906,287.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.8696220389388145e-09,0.0009914903203025,-0.0118100196123123,0.0,0.0,0.0,-0.0072268955409526,60.0,0.1660013943910598,-0.0,-6.702560995108797e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.305291314376518e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.798920655157416e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,7.237448880914599e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.798919927561656e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004648185858968,287.31365966796875,294.1499938964844,287.54998779296875,286.9457702636719,287.50439453125,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914712281897,4.8668167274001925e-09,0.0009914664551615,-0.0118026696145534,0.0,0.0,0.0,-0.0072255046106874,60.0,0.1659647673368454,-0.0,-6.702236277078556e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.304818377131596e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798422252060844e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.237081445055082e-05,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798422252060844e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004647949535865,287.3135070800781,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860918778604173e-09,0.0009914159309118,-0.0117872161790728,0.0,0.0,0.0,-0.0072225807234644,60.0,0.165875032544136,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.304818377131596e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798422252060844e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.237081445055082e-05,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.798422252060844e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004647949535865,287.3135070800781,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860918778604173e-09,0.0009914159309118,-0.0117872161790728,0.0,0.0,0.0,-0.0072225807234644,60.0,0.165875032544136,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.304629929829388e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.798223618417978e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.236934470711276e-05,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.798222890822216e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004647855239454,287.3134155273437,294.1499938964844,287.54998779296875,286.9440612792969,287.5055847167969,287.54998779296875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.858564217613548e-09,0.0009913957910612,-0.0117810480296611,0.0,0.0,0.0,-0.0072214133106172,60.0,0.1658311188220977,-0.0,-6.701282018184429e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.30448150029406e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,9.798067185329272e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.23681878298521e-05,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.798066457733512e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,0.0004647781024686,287.3133544921875,294.1499938964844,287.54998779296875,286.94317626953125,287.5059814453125,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913848480209,4.8567114774300535e-09,0.0009913799585774,-0.0117761939764022,0.0,0.0,0.0,-0.0072204950265586,60.0,0.1657877117395401,-0.0,-6.701068144820965e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.304289415013044e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.7978649137076e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.23666962585412e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.797864186111838e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004647684982046,287.3132019042969,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854314283875283e-09,0.0009913594694808,-0.011769913136959,0.0,0.0,0.0,-0.0072193066589534,60.0,0.1657024174928665,-0.0,-6.70079103315402e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.304289415013044e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.7978649137076e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.23666962585412e-05,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.797864186111838e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,0.0004647684982046,287.3132019042969,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854314283875283e-09,0.0009913594694808,-0.011769913136959,0.0,0.0,0.0,-0.0072193066589534,60.0,0.1657024174928665,-0.0,-6.70079103315402e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.304231207352132e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.79780379566364e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.236624514916912e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.79780379566364e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004647656169254,287.31304931640625,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913581889122,4.8535921948200675e-09,0.0009913532994687,-0.01176802162081,0.0,0.0,0.0,-0.0072189485654234,60.0,0.1656195074319839,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.304231207352132e-05,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.79780379566364e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.236624514916912e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,9.79780379566364e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,0.0004647656169254,287.31304931640625,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913581889122,4.8535921948200675e-09,0.0009913532994687,-0.01176802162081,0.0,0.0,0.0,-0.0072189485654234,60.0,0.1656195074319839,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.30430760490708e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.797884558793156e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.236684177769348e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.797883831197396e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004647694295272,287.3129272460937,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913662215694,4.854538993015467e-09,0.0009913613321259,-0.0117705017328262,0.0,0.0,0.0,-0.007219417952001,60.0,0.1655388176441192,-0.0,-6.700816612692506e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.30430760490708e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.797884558793156e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,7.236684177769348e-05,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.797883831197396e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004647694295272,287.3129272460937,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913662215694,4.854538993015467e-09,0.0009913613321259,-0.0117705017328262,0.0,0.0,0.0,-0.007219417952001,60.0,0.1655388176441192,-0.0,-6.700816612692506e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.304517152486368e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.798105020308868e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.236847159219906e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.798105020308868e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004647799069061,287.3127746582031,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1654603481292724,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.304517152486368e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.798105020308868e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.236847159219906e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.798105020308868e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0004647799069061,287.3127746582031,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1654603481292724,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
