time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375900,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.30466703721322e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.798262908589096e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,7.236963574541733e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.798262908589096e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,0.0004647873865906,287.3127136230469,294.1499938964844,287.54998779296875,286.92779541015625,287.50933837890625,287.54998779296875,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1654220223426818,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.304854756919668e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.79846008704044e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,7.237109093694016e-05,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.79846008704044e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.000464796758024,287.3126525878906,294.1499938964844,287.54998779296875,286.9252624511719,287.5097045898437,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861345104245629e-09,0.0009914195397868,-0.0117883337661623,0.0,0.0,0.0,-0.0072227916680276,60.0,0.1653841733932495,-0.0,-6.701603894043728e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.305327694164588e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.798958490137012e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,7.237477257149294e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.798958490137012e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004648203903343,287.3125305175781,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914748370647,4.8672346153466606e-09,0.0009914699476212,-0.0118037648499012,0.0,0.0,0.0,-0.0072257118299603,60.0,0.1653099358081817,-0.0,-6.702284593984589e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,9.305327694164588e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.798958490137012e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,7.237477257149294e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.798958490137012e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004648203903343,287.3125305175781,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914748370647,4.8672346153466606e-09,0.0009914699476212,-0.0118037648499012,0.0,0.0,0.0,-0.0072257118299603,60.0,0.1653099358081817,-0.0,-6.702284593984589e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.305925777880476e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.7995885880664e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.23794219084084e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.7995885880664e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004648502799682,287.3124084472656,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874684655931105e-09,0.0009915336268022,-0.0118232825770974,0.0,0.0,0.0,-0.0072294049896299,60.0,0.1652379184961319,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.305925777880476e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.7995885880664e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.23794219084084e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.7995885880664e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,0.0004648502799682,287.3124084472656,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874684655931105e-09,0.0009915336268022,-0.0118232825770974,0.0,0.0,0.0,-0.0072294049896299,60.0,0.1652379184961319,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.30640089791268e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.800088446354492e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.238311809487641e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.800088446354492e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.00046487399959,287.31231689453125,294.1499938964844,287.54998779296875,286.9089660644531,287.5115661621094,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915890404954,4.880597259671049e-09,0.0009915841510519,-0.0118387723341584,0.0,0.0,0.0,-0.0072323358617722,60.0,0.1651902198791504,-0.0,-6.703830024434866e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.306648280471563e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.80034892563708e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,7.238503894768655e-05,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.80034892563708e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0004648863396141,287.3122863769531,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916154667735,4.883677906519779e-09,0.0009916105773299,-0.0118468441069126,0.0,0.0,0.0,-0.0072338632307946,60.0,0.1651680022478103,-0.0,-6.70418600634548e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.30749301915057e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801238775253296e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.239161641336977e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801238775253296e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0004649285401683,287.3121643066406,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942019326148065e-09,0.0009917005663737,-0.0118744168430566,0.0,0.0,0.0,-0.0072390804998576,60.0,0.1651001274585724,-0.0,-6.705403166051839e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.30749301915057e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801238775253296e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.239161641336977e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801238775253296e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0004649285401683,287.3121643066406,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942019326148065e-09,0.0009917005663737,-0.0118744168430566,0.0,0.0,0.0,-0.0072390804998576,60.0,0.1651001274585724,-0.0,-6.705403166051839e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.307956497650594e-05,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.801726992009208e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,7.23952180123888e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.801726264413446e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,0.0004649517068173,287.3121032714844,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999746482536474e-09,0.0009917499264702,-0.0118895405903458,0.0,0.0,0.0,-0.0072419424541294,60.0,0.1650670319795608,-0.0,-6.706071076223452e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.308454900747164e-05,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.802250860957427e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.239909609779716e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,9.802250860957427e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304748535156,0.0,0.0,0.0004649765905924,287.3120422363281,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.906178574515252e-09,0.0009918028954416,-0.0119057949632406,0.0,0.0,0.0,-0.0072450176812708,60.0,0.1650343835353851,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.3095404736232e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.803393913898616e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,7.240753620862961e-05,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.803393913898616e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.0004650308110285,287.3119201660156,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991923501715,4.919698426419927e-09,0.0009919184958562,-0.0119412150233984,0.0,0.0,0.0,-0.0072517204098403,60.0,0.1649703979492187,-0.0,-6.708351918405242e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.3095404736232e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.803393913898616e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,7.240753620862961e-05,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.803393913898616e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,0.0004650308110285,287.3119201660156,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991923501715,4.919698426419927e-09,0.0009919184958562,-0.0119412150233984,0.0,0.0,0.0,-0.0072517204098403,60.0,0.1649703979492187,-0.0,-6.708351918405242e-08,0.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,9.31073955143802e-05,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.0,0.050000000745058,9.80465702014044e-05,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.0,0.050000000745058,7.241686398629099e-05,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.0,0.050000000745058,9.80465702014044e-05,298.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,0.0004650907067116,287.3117980957031,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.54998779296875,287.3081970214844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920512093231,4.9346371433500735e-09,0.0009920463198795,-0.0119803538545966,0.0,0.0,0.0,-0.0072591258212924,60.0,0.1649101972579956,-0.0,-6.71007995833861e-08,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,9.31073955143802e-05,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.0,0.050000000745058,9.80465702014044e-05,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.0,0.050000000745058,7.241686398629099e-05,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.329833984375,0.0,0.050000000745058,9.80465702014044e-05,298.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.050000000745058,0.0004650907067116,287.3117980957031,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.54998779296875,287.3081970214844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920512093231,4.9346371433500735e-09,0.0009920463198795,-0.0119803538545966,0.0,0.0,0.0,-0.0072591258212924,60.0,0.1649101972579956,-0.0,-6.71007995833861e-08,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194885253906,0.635215699672699,0.050000000745058,0.0408358685672283,297.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194885253906,0.635215699672699,0.050000000745058,0.0430021360516548,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194885253906,0.635215699672699,0.050000000745058,0.0317612290382385,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194885253906,0.635215699672699,0.050000000745058,0.0430021360516548,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194885253906,0.635215699672699,0.050000000745058,0.2039836049079895,287.3179931640625,291.1499938964844,287.5506896972656,286.8685607910156,293.9867858886719,295.7141418457031,287.4190673828125,1.0,0.1097284108400344,0.0113108605146408,0.0113108605146408,1.0,1.0,-0.4376103579998016,8.470352668155101e-07,0.4376095235347748,-0.132794976234436,0.0,0.0,0.0,10.113052368164062,60.0,911.7295532226562,-0.0,12.277663230895996,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.035183023661375,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.22595976293087,287.8636474609375,291.1499938964844,287.552734375,286.8656616210937,294.88458251953125,297.841552734375,288.3662109375,1.0,0.121092639863491,0.0226217210292816,0.0226217210292816,1.0,1.0,-0.4819895923137665,3.423819407544215e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1888.5142822265625,-0.0,16.680706024169922,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5279541015625,291.1499938964844,287.56072998046875,286.8636779785156,294.8642272949219,297.891357421875,289.8307800292969,1.0,0.1406040340662002,0.0452434420585632,0.0452434420585632,1.0,1.0,-0.4867269098758697,3.516108699841425e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.237548828125,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5279541015625,291.1499938964844,287.56072998046875,286.8636779785156,294.8642272949219,297.891357421875,289.8307800292969,1.0,0.1406040340662002,0.0452434420585632,0.0452434420585632,1.0,1.0,-0.4867269098758697,3.516108699841425e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.237548828125,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.0356354378163814,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0916748046875,291.1499938964844,287.5666198730469,286.8645324707031,294.852294921875,297.8681640625,290.3520812988281,1.0,0.1490124762058258,0.056554302573204,0.056554302573204,1.0,1.0,-0.4881891906261444,9.83367281151004e-05,0.488090842962265,-0.1427432149648666,0.0,0.0,0.0,23.68011474609375,60.0,1665.587646484375,-0.0,26.345359802246094,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.045948427170515,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.0357376672327518,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5906677246094,291.1499938964844,287.5736999511719,286.8665771484375,294.8424072265625,297.85040283203125,290.8277893066406,1.0,0.1565798074007034,0.2452434450387954,0.2452434450387954,0.997330605983734,1.0,-0.4895899593830108,0.0322478301823139,0.457342118024826,-0.1110312789678573,0.0,0.0,0.0,27.199419021606445,60.0,1497.3365478515625,-0.0,29.37897109985352,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.2307211607694625,291.464599609375,291.1499938964844,287.59136962890625,286.8740539550781,294.2263488769531,297.8282775878906,291.6550598144531,1.0,0.1694013327360153,0.6226217150688171,0.6226217150688171,0.9919918775558472,1.0,-0.4921482801437378,0.1854580044746399,0.3066902756690979,0.0410015173256397,0.0,0.0,0.0,33.64043045043945,60.0,1120.22509765625,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247131347656,0.5096155405044556,0.050000000745058,0.2307211607694625,291.464599609375,291.1499938964844,287.59136962890625,286.8740539550781,294.2263488769531,297.8282775878906,291.6550598144531,1.0,0.1694013327360153,0.6226217150688171,0.6226217150688171,0.9919918775558472,1.0,-0.4921482801437378,0.1854580044746399,0.3066902756690979,0.0410015173256397,0.0,0.0,0.0,33.64043045043945,60.0,1120.22509765625,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.2317397743463516,291.975341796875,291.1499938964844,287.6134338378906,286.88580322265625,293.3938293457031,297.8184509277344,292.0541076660156,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9548950195312,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.2317397743463516,291.975341796875,291.1499938964844,287.6134338378906,286.88580322265625,293.3938293457031,297.8184509277344,292.0541076660156,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9548950195312,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0465236604213714,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.2323953211307525,292.21502685546875,291.1499938964844,287.6329650878906,286.8974609375,293.38348388671875,297.815185546875,292.29296875,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.227783203125,-0.0,42.85140609741211,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.0465610511600971,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.049031026661396,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.049031026661396,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2898864746094,290.6499938964844,287.6395874023437,286.9015808105469,293.3864440917969,297.8146667480469,292.3656311035156,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.8194885253906,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0362468138337135,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.40093994140625,297.814697265625,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.70489501953125,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0362468138337135,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.40093994140625,297.814697265625,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.70489501953125,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0362293310463428,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817626953125,290.1499938964844,287.6859436035156,286.9320983886719,293.4093017578125,297.8157043457031,292.733642578125,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444519042969,36.0,262.9302673339844,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0490033403038978,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811279296875,289.6499938964844,287.703125,286.9439697265625,293.4107971191406,297.8171691894531,292.8262939453125,1.0,0.1854860186576843,1.0,1.0,0.9576569199562072,1.0,-0.4958382844924927,0.2160991430282592,0.2797391414642334,0.0713379383087158,0.0,0.0,0.0,42.91062927246094,25.0,228.51483154296875,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90399169921875,0.4933560490608215,0.050000000745058,0.0464279912412166,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.90399169921875,0.4933560490608215,0.050000000745058,0.0488909110426902,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90399169921875,0.4933560490608215,0.050000000745058,0.036110658198595,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90399169921875,0.4933560490608215,0.050000000745058,0.0488909110426902,297.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.90399169921875,0.4933560490608215,0.050000000745058,0.2319174259901046,292.911376953125,289.6499938964844,287.7319641113281,286.96435546875,293.4045104980469,297.82012939453125,292.9468078613281,1.0,0.1802275478839874,1.0,1.0,0.9089582562446594,1.0,-0.4947007298469543,0.2166599184274673,0.2780408263206482,0.0723567977547645,0.0,0.0,0.0,40.05757141113281,25.0,180.08648681640625,-0.0,40.58818435668945,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0360840559005737,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.2317465543746948,292.940673828125,289.1499938964844,287.7398986816406,286.97003173828125,293.4015808105469,297.82098388671875,292.97381591796875,1.0,0.1785196512937545,1.0,1.0,0.8961161375045776,1.0,-0.4943362474441528,0.2168553322553634,0.2774809300899505,0.0726904645562172,0.0,0.0,0.0,39.14339065551758,25.0,168.62376403808594,-0.0,39.779598236083984,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002534985542297,0.050000000745058,0.0463178642094135,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002534985542297,0.050000000745058,0.0487749427556991,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002534985542297,0.050000000745058,0.0360250063240528,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002534985542297,0.050000000745058,0.0487749427556991,297.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0131530761719,0.5002534985542297,0.050000000745058,0.2313673198223114,293.018798828125,289.1499938964844,287.764892578125,286.9881591796875,293.3880920410156,297.8237609863281,293.0456848144531,1.0,0.1749537289142608,1.0,1.0,0.8569247722625732,1.0,-0.4935271739959717,0.2178433686494827,0.2756837904453277,0.0740246772766113,0.0,0.0,0.0,37.11492538452149,25.0,136.40672302246094,-0.0,37.989627838134766,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0462812259793281,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0487363599240779,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0359965115785598,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.0487363599240779,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.502744734287262,0.050000000745058,0.2311843186616897,293.05633544921875,288.6499938964844,287.7796325683594,286.9989624023437,293.3764953613281,297.8254089355469,293.0799255371094,1.0,0.173134759068489,1.0,1.0,0.834575355052948,1.0,-0.4931367635726928,0.2186554670333862,0.2744812965393066,0.0750185325741767,0.0,0.0,0.0,36.13626480102539,25.0,119.47533416748048,-0.0,37.12811279296875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
