time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378060,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0461960695683956,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0486466884613037,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0359302759170532,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0486466884613037,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.230758935213089,293.12939453125,288.1499938964844,287.822021484375,287.03045654296875,293.119384765625,297.82989501953125,293.1369934082031,1.0,0.1688337624073028,1.0,1.0,0.6726412177085876,1.0,-0.4922293424606323,0.2345908135175705,0.2576385140419006,0.0913584306836128,0.0,0.0,0.0,33.8637809753418,25.0,37.56623840332031,-0.0,35.13484573364258,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0461960695683956,297.6793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0486466884613037,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0359302759170532,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.0486466884613037,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.509020209312439,0.050000000745058,0.230758935213089,293.12939453125,288.1499938964844,287.822021484375,287.03045654296875,293.119384765625,297.82989501953125,293.1369934082031,1.0,0.1688337624073028,1.0,1.0,0.6726412177085876,1.0,-0.4922293424606323,0.2345908135175705,0.2576385140419006,0.0913584306836128,0.0,0.0,0.0,33.8637809753418,25.0,37.56623840332031,-0.0,35.13484573364258,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903015136719,287.6499938964844,287.8667907714844,287.0642395019531,292.1044921875,297.83380126953125,293.0491638183594,1.0,0.1653960347175598,1.0,1.0,0.5107070803642273,1.0,-0.4915158748626709,0.2915413975715637,0.1999744921922683,0.1484871804714203,0.0,0.0,0.0,32.08369445800781,25.0,-204.9397125244141,-0.0,33.58531188964844,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903015136719,287.6499938964844,287.8667907714844,287.0642395019531,292.1044921875,297.83380126953125,293.0491638183594,1.0,0.1653960347175598,1.0,1.0,0.5107070803642273,1.0,-0.4915158748626709,0.2915413975715637,0.1999744921922683,0.1484871804714203,0.0,0.0,0.0,32.08369445800781,25.0,-204.9397125244141,-0.0,33.58531188964844,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5447098612785339,0.050000000745058,0.0458505637943744,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5447098612785339,0.050000000745058,0.0482828505337238,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5447098612785339,0.050000000745058,0.0356615483760833,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866638183594,0.5447098612785339,0.050000000745058,0.0482828505337238,297.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804382324219,0.6339365839958191,0.1432599425315857,0.3435383439064026,292.9697570800781,287.6499938964844,287.8899841308594,287.0819091796875,291.1750183105469,297.8350830078125,292.8789367675781,1.0,0.1654691696166992,1.0,1.0,0.4297400414943695,1.0,-0.6256565451622009,0.4305624663829803,0.1950940936803817,0.2508983314037323,0.0,0.0,0.0,25.66513442993164,25.0,-458.1336975097656,-0.0,41.27978897094727,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.610107421875,0.6958321332931519,0.050000000745058,0.0452420637011528,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6100769042969,0.6958321332931519,0.050000000745058,0.0476420745253562,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.610107421875,0.6958321332931519,0.050000000745058,0.0351882725954055,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.61004638671875,0.6958321332931519,0.050000000745058,0.0476420745253562,297.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4983825683594,0.9609139561653136,0.1447480022907257,0.5889376997947693,292.4952697753906,287.1499938964844,287.9136657714844,287.1000366210937,290.1964416503906,297.8119506835937,292.3185729980469,1.0,0.1710165143013,1.0,1.0,0.343792051076889,1.0,-0.9176337718963624,0.7175305485725403,0.2001031935214996,0.4814941585063934,0.0,0.0,0.0,12.362878799438477,25.0,-1077.37744140625,-0.0,63.279762268066406,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4813842773437,0.952131986618042,0.1366943120956421,0.1175166144967079,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078186035156,0.6903274655342102,0.050000000745058,0.0476516112685203,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078186035156,0.6903274655342102,0.1338192224502563,0.0351953171193599,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078186035156,0.6903274655342102,0.050000000745058,0.0476516112685203,297.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48468017578125,0.9210007786750792,0.1454555392265319,0.5381625890731812,291.4720764160156,287.1499938964844,287.9520263671875,287.1296081542969,288.8829345703125,297.7526550292969,291.3070678710937,1.0,0.175620287656784,1.0,1.0,0.2077666521072387,1.0,-0.9434689283370972,0.8605434894561768,0.0829254314303398,0.6191279888153076,0.0,0.0,0.0,12.929462432861328,25.0,-1532.38525390625,-0.0,68.61418914794922,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.9636610746383668,0.1349833458662033,0.1215113401412963,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.6904844045639038,0.050000000745058,0.0476512797176837,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.838681697845459,0.134286880493164,0.0636035427451133,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34423828125,0.6904844045639038,0.050000000745058,0.0476512797176837,297.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260437011719,0.90436989068985,0.1457173973321914,0.5121960639953613,291.2099609375,286.6499938964844,287.9623107910156,287.1375732421875,288.66412353515625,297.7386474609375,291.051025390625,1.0,0.1768233478069305,1.0,1.0,0.1718960255384445,1.0,-0.9511919617652892,0.8881863355636597,0.063005618751049,0.6452271938323975,0.0,0.0,0.0,13.016016006469728,45.0,-1570.159912109375,-0.0,70.12017822265625,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733642578125,0.966155767440796,0.1308696419000625,0.119525633752346,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.9136040210723876,0.1309630721807479,0.1083711236715316,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731811523437,0.96248596906662,0.1314355731010437,0.0919273495674133,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958923339844,0.6963846683502197,0.050000000745058,0.0476405508816242,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924377441406,0.8801846504211426,0.1466541290283203,0.4619953632354736,290.5640563964844,286.6499938964844,287.989013671875,287.15826416015625,288.0518798828125,297.7069702148437,290.41119384765625,1.0,0.1838623285293579,1.0,1.0,0.0798708498477935,1.0,-0.9953938126564026,0.9921321868896484,0.0032615957316011,0.7403265833854675,0.0,0.0,0.0,13.285423278808594,45.0,-1636.6727294921875,-0.0,78.75462341308594,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.9657130837440492,0.1277717053890228,0.1166081055998802,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.01983642578125,0.9643791317939758,0.1283986270427703,0.1222921311855316,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188293457031,0.9670720100402832,0.1284564435482025,0.0910775065422058,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0483703613281,0.9018415808677672,0.1238887161016464,0.1021403148770332,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0418701171875,0.8738983273506165,0.147492915391922,0.4418941438198089,290.0075378417969,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6819763183594,289.8862609863281,1.0,0.1921166628599167,1.0,1.0,0.0,1.0,-1.048859477043152,1.0488574504852295,1.967722027984564e-06,0.7867460250854492,0.0,0.0,0.0,13.703025817871094,65.0,-1532.652587890625,-0.0,90.2658233642578,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515319824219,0.9321052432060242,0.1237000077962875,0.1125152260065078,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.9338393807411194,0.1242793723940849,0.1190525665879249,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.9343363642692566,0.1245225369930267,0.0880526155233383,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.9182503819465636,0.1185800284147262,0.1140045449137687,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3552551269531,0.912261724472046,0.1474213898181915,0.5315677523612976,289.33941650390625,286.1499938964844,288.0542907714844,287.2091369628906,288.0517578125,297.6282043457031,289.2709350585937,1.0,0.2108322381973266,1.0,1.0,0.0,1.0,-1.1570698022842407,1.1570686101913452,1.1683213188007358e-06,0.8740122318267822,0.0,0.0,0.0,15.810613632202148,65.0,-1145.0594482421875,-0.0,119.5973129272461,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339172363281,0.9294485449790956,0.1229482069611549,0.1117701977491378,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.23370361328125,0.9311527013778688,0.1235199943184852,0.1182544827461242,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.233642578125,0.9317978620529176,0.1238122433423996,0.0874980464577674,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356262207031,0.9147900342941284,0.117522120475769,0.112963005900383,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2347717285156,0.9302823543548584,0.146929070353508,0.5596022605895996,289.22174072265625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6119079589844,289.1600036621094,1.0,0.2158967852592468,1.0,1.0,0.0,1.0,-1.188157081604004,1.1881558895111084,1.2218132496855103e-06,0.8989099860191345,0.0,0.0,0.0,16.25691032409668,85.0,-1063.78662109375,-0.0,128.52333068847656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7751396894454956,0.1191558018326759,0.1086547598242759,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7767339944839478,0.1200046986341476,0.1151138991117477,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.777493953704834,0.1203319728374481,0.0852678343653678,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7614344954490662,0.1126765310764312,0.1084813699126243,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8219914436340332,0.1418508142232895,0.6465596556663513,288.7506103515625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5049133300781,288.7210998535156,1.0,0.2449620515108108,1.0,1.0,0.0,1.0,-1.2770581245422363,1.2770566940307615,1.3848371054336894e-06,0.9714112281799316,0.0,0.0,0.0,27.91682243347168,73.0,-663.284912109375,-0.0,179.42428588867188,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7751396894454956,0.1191558018326759,0.1086547598242759,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7767339944839478,0.1200046986341476,0.1151138991117477,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586975097656,0.777493953704834,0.1203319728374481,0.0852678343653678,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.7614344954490662,0.1126765310764312,0.1084813699126243,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.75518798828125,0.8219914436340332,0.1418508142232895,0.6465596556663513,288.7506103515625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5049133300781,288.7210998535156,1.0,0.2449620515108108,1.0,1.0,0.0,1.0,-1.2770581245422363,1.2770566940307615,1.3848371054336894e-06,0.9714112281799316,0.0,0.0,0.0,27.91682243347168,73.0,-663.284912109375,-0.0,179.42428588867188,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.7207727432250977,0.1174240410327911,0.1073313653469085,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246032714844,0.7226203680038452,0.1185450851917266,0.1139527931809425,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.7231466770172119,0.1187757775187492,0.0843619182705879,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.70731121301651,0.1106532961130142,0.1067603230476379,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.7608664035797119,0.139535903930664,0.6365900635719299,288.6187438964844,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4578857421875,288.596923828125,1.0,0.2535494565963745,1.0,1.0,0.0,1.0,-1.258953332901001,1.258952021598816,1.3506698905985104e-06,0.9568034410476683,0.0,0.0,0.0,36.30513000488281,73.0,-496.0955200195313,-0.0,191.5537872314453,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6909452676773071,0.1159761697053909,0.106133721768856,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6935492753982544,0.1173701733350753,0.1129505634307861,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6939101815223694,0.1174850463867187,0.0835469216108322,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52691650390625,0.676332414150238,0.1089585497975349,0.105245441198349,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242004394531,0.7313775420188904,0.1377404779195785,0.6285408139228821,288.5216979980469,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41925048828125,288.50543212890625,1.0,0.2595314383506775,1.0,1.0,0.0,1.0,-1.2438509464263916,1.2438496351242063,1.3225753718870692e-06,0.9445883631706238,0.0,0.0,0.0,42.29297637939453,61.0,-367.06048583984375,-0.0,199.2481231689453,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.662869393825531,0.1139166057109832,0.1042906492948532,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666337788105011,0.1157946065068245,0.111488789319992,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6662214994430542,0.1156773045659065,0.082303948700428,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6483744382858276,0.1064448654651641,0.1028646901249885,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7038951516151428,0.1353597640991211,0.617390513420105,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3615417480469,288.39263916015625,1.0,0.2651974558830261,1.0,1.0,0.0,1.0,-1.2221453189849854,1.2221441268920898,1.2828512581108953e-06,0.9269974231719972,0.0,0.0,0.0,48.83444213867188,49.0,-190.69009399414065,-0.0,205.64414978027344,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.662869393825531,0.1139166057109832,0.1042906492948532,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.666337788105011,0.1157946065068245,0.111488789319992,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6662214994430542,0.1156773045659065,0.082303948700428,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6483744382858276,0.1064448654651641,0.1028646901249885,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7038951516151428,0.1353597640991211,0.617390513420105,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3615417480469,288.39263916015625,1.0,0.2651974558830261,1.0,1.0,0.0,1.0,-1.2221453189849854,1.2221441268920898,1.2828512581108953e-06,0.9269974231719972,0.0,0.0,0.0,48.83444213867188,49.0,-190.69009399414065,-0.0,205.64414978027344,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.656964898109436,0.1127785220742225,0.1031175628304481,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6611959338188171,0.1150517761707305,0.1106474474072456,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6606616377830505,0.1147246211767196,0.0815316885709762,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.641852617263794,0.1048662140965461,0.101210132241249,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976232528686523,0.1341416537761688,0.6109639406204224,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646314799785614,1.0,1.0,0.0,1.0,-1.2090972661972046,1.2090959548950195,1.2593271776495385e-06,0.916386604309082,0.0,0.0,0.0,49.77962112426758,37.0,-85.03711700439453,-0.0,203.2061004638672,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.656964898109436,0.1127785220742225,0.1031175628304481,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6611959338188171,0.1150517761707305,0.1106474474072456,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6606616377830505,0.1147246211767196,0.0815316885709762,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.641852617263794,0.1048662140965461,0.101210132241249,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976232528686523,0.1341416537761688,0.6109639406204224,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646314799785614,1.0,1.0,0.0,1.0,-1.2090972661972046,1.2090959548950195,1.2593271776495385e-06,0.916386604309082,0.0,0.0,0.0,49.77962112426758,37.0,-85.03711700439453,-0.0,203.2061004638672,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6640819311141968,0.1123062074184417,0.1024495512247085,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6691608428955078,0.1149103045463562,0.1102706491947174,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682160496711731,0.114392265677452,0.081117182970047,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6474830508232117,0.1039636805653572,0.1000968664884567,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7056808471679688,0.1336939334869384,0.6076475381851196,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.2597104609012604,1.0,1.0,0.0,1.0,-1.2020264863967896,1.2020251750946045,1.2466718999348814e-06,0.910602331161499,0.0,0.0,0.0,46.8247299194336,25.0,-21.605388641357425,-0.0,194.80593872070312,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6640819311141968,0.1123062074184417,0.1024495512247085,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6691608428955078,0.1149103045463562,0.1102706491947174,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682160496711731,0.114392265677452,0.081117182970047,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6474830508232117,0.1039636805653572,0.1000968664884567,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7056808471679688,0.1336939334869384,0.6076475381851196,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.2597104609012604,1.0,1.0,0.0,1.0,-1.2020264863967896,1.2020251750946045,1.2466718999348814e-06,0.910602331161499,0.0,0.0,0.0,46.8247299194336,25.0,-21.605388641357425,-0.0,194.80593872070312,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6829347610473633,0.1122937649488449,0.1021376997232437,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889225244522095,0.1151861846446991,0.1102240607142448,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6875482201576233,0.1144904121756553,0.0809562504291534,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6641642451286316,0.1035342067480087,0.0993706658482551,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7245712876319885,0.1337476968765258,0.6063539981842041,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784729003906,288.3492126464844,1.0,0.2516907155513763,1.0,1.0,0.0,1.0,-1.1989773511886597,1.1989761590957642,1.2412085652613314e-06,0.9080687761306764,0.0,0.0,0.0,41.27238464355469,25.0,16.43202018737793,-0.0,182.48439025878903,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6829347610473633,0.1122937649488449,0.1021376997232437,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889225244522095,0.1151861846446991,0.1102240607142448,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6875482201576233,0.1144904121756553,0.0809562504291534,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6641642451286316,0.1035342067480087,0.0993706658482551,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7245712876319885,0.1337476968765258,0.6063539981842041,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784729003906,288.3492126464844,1.0,0.2516907155513763,1.0,1.0,0.0,1.0,-1.1989773511886597,1.1989761590957642,1.2412085652613314e-06,0.9080687761306764,0.0,0.0,0.0,41.27238464355469,25.0,16.43202018737793,-0.0,182.48439025878903,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6927980184555054,0.1124112233519554,0.1021196246147155,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6991510391235352,0.1154368743300437,0.110334075987339,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6975803375244141,0.1146565526723861,0.0809775441884994,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731125712394714,0.1034488528966903,0.099157765507698,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7336950302124023,0.1339032351970672,0.606429398059845,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626708984375,1.0,0.2486090809106826,1.0,1.0,0.0,1.0,-1.198947191238403,1.1989458799362185,1.2411219358909875e-06,0.9080037474632264,0.0,0.0,0.0,38.88899612426758,25.0,29.195358276367188,-0.0,177.61289978027344,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.702065110206604,0.1125873476266861,0.1021759957075119,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087162137031555,0.1157418116927146,0.1105173528194427,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7069668173789978,0.1148785576224327,0.0810544267296791,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.6816447973251343,0.1034271046519279,0.0990275740623474,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.742324948310852,0.1341179758310318,0.6068833470344543,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2659606933594,288.3788757324219,1.0,0.2459585517644882,1.0,1.0,0.0,1.0,-1.1997151374816897,1.1997138261795044,1.2424519582054927e-06,0.9085877537727356,0.0,0.0,0.0,36.88844299316406,25.0,38.99436950683594,-0.0,173.76901245117188,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7189759016036987,0.1130707636475563,0.1024473458528518,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7254940867424011,0.1164719238877296,0.1110398694872856,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7236010432243347,0.1154456883668899,0.081325888633728,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115905761719,0.6980458498001099,0.1035278812050819,0.0989473238587379,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.7592775225639343,0.1346708536148071,0.6085641384124756,288.4129333496094,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568664550781,288.4171447753906,1.0,0.2417899966239929,1.0,1.0,0.0,1.0,-1.2029142379760742,1.2029130458831787,1.248070702786208e-06,0.9111025929450988,0.0,0.0,0.0,33.611087799072266,25.0,52.09991836547852,-0.0,168.05178833007812,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7189759016036987,0.1130707636475563,0.1024473458528518,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7254940867424011,0.1164719238877296,0.1110398694872856,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7236010432243347,0.1154456883668899,0.081325888633728,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115905761719,0.6980458498001099,0.1035278812050819,0.0989473238587379,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.7592775225639343,0.1346708536148071,0.6085641384124756,288.4129333496094,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568664550781,288.4171447753906,1.0,0.2417899966239929,1.0,1.0,0.0,1.0,-1.2029142379760742,1.2029130458831787,1.248070702786208e-06,0.9111025929450988,0.0,0.0,0.0,33.611087799072266,25.0,52.09991836547852,-0.0,168.05178833007812,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7333177924156189,0.1136797294020652,0.1028722077608108,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7403416037559509,0.1173139885067939,0.1117109656333923,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7380968332290649,0.1161266341805458,0.0817087963223457,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.712939977645874,0.1037676110863685,0.0990426689386367,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755230069160461,0.1353263556957245,0.6109253168106079,288.4555969238281,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499389648437,288.46014404296875,1.0,0.2388385385274887,1.0,1.0,0.0,1.0,-1.2076375484466553,1.2076362371444702,1.2564277085402864e-06,0.9148528575897216,0.0,0.0,0.0,31.10417556762696,25.0,59.273555755615234,-0.0,164.3445281982422,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7333177924156189,0.1136797294020652,0.1028722077608108,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7403416037559509,0.1173139885067939,0.1117109656333923,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544982910156,0.7380968332290649,0.1161266341805458,0.0817087963223457,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.712939977645874,0.1037676110863685,0.0990426689386367,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755230069160461,0.1353263556957245,0.6109253168106079,288.4555969238281,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499389648437,288.46014404296875,1.0,0.2388385385274887,1.0,1.0,0.0,1.0,-1.2076375484466553,1.2076362371444702,1.2564277085402864e-06,0.9148528575897216,0.0,0.0,0.0,31.10417556762696,25.0,59.273555755615234,-0.0,164.3445281982422,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.495849609375,0.7454321384429932,0.1143165156245231,0.1033577993512153,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7531765699386597,0.1181542351841926,0.1124174445867538,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7505260705947876,0.1168181449174881,0.0821268931031227,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.724362313747406,0.1040721982717514,0.099238283932209,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.7894026041030884,0.135976180434227,0.6134468913078308,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24481201171875,288.501708984375,1.0,0.236951008439064,1.0,1.0,0.0,1.0,-1.2128314971923828,1.2128301858901978,1.2656732906179968e-06,0.918992519378662,0.0,0.0,0.0,29.319992065429688,25.0,62.5315055847168,-0.0,162.2388916015625,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.746448278427124,0.1143746525049209,0.1034034416079521,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7542579770088196,0.1182295233011245,0.1124819964170456,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7515707015991211,0.1168804764747619,0.0821655318140983,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7252768278121948,0.1041016653180122,0.0992591381072998,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905500531196594,0.1360338479280471,0.6136764883995056,288.5007019042969,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2444152832031,288.50537109375,1.0,0.2368181049823761,1.0,1.0,0.0,1.0,-1.213310718536377,1.2133095264434814,1.2665290114455274e-06,0.919374942779541,0.0,0.0,0.0,29.184558868408203,25.0,62.70338439941406,-0.0,162.10385131835938,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7586445212364197,0.1151324212551117,0.1040120720863342,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7672434449195862,0.1191932708024978,0.113321453332901,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7640959024429321,0.1176827698945999,0.0826726332306861,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7359718084335327,0.1045030131936073,0.0995621681213378,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040018081665039,0.1367620080709457,0.6166335344314575,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23980712890625,288.5511474609375,1.0,0.2355096042156219,1.0,1.0,0.0,1.0,-1.2195706367492676,1.2195693254470823,1.2777467190971947e-06,0.9243758320808412,0.0,0.0,0.0,27.714963912963867,25.0,63.71402740478516,-0.0,160.94969177246094,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7586445212364197,0.1151324212551117,0.1040120720863342,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7672434449195862,0.1191932708024978,0.113321453332901,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7640959024429321,0.1176827698945999,0.0826726332306861,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7359718084335327,0.1045030131936073,0.0995621681213378,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040018081665039,0.1367620080709457,0.6166335344314575,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23980712890625,288.5511474609375,1.0,0.2355096042156219,1.0,1.0,0.0,1.0,-1.2195706367492676,1.2195693254470823,1.2777467190971947e-06,0.9243758320808412,0.0,0.0,0.0,27.714963912963867,25.0,63.71402740478516,-0.0,160.94969177246094,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
