time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380100,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7643668055534363,0.1155303493142128,0.1043396219611167,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7733237147331238,0.1196878626942634,0.1137598603963851,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7699523568153381,0.1180972829461097,0.082940325140953,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7408849596977234,0.1047235950827598,0.099739171564579,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100031018257141,0.1371274441480636,0.6181508898735046,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377319335937,288.57391357421875,1.0,0.2350691705942154,1.0,1.0,0.0,1.0,-1.2228450775146484,1.2228437662124634,1.2836435416829772e-06,0.9269950985908508,0.0,0.0,0.0,27.116039276123047,25.0,63.57348251342773,-0.0,160.6932830810547,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7698232531547546,0.115939162671566,0.1046803146600723,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791060209274292,0.1201888471841812,0.1142079532146453,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7755185961723328,0.1185188218951225,0.0832155644893646,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7455450296401978,0.1049553379416465,0.0999303832650184,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8153918385505676,0.1374913454055786,0.6196792125701904,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357788085937,288.5964050292969,1.0,0.2347470968961715,1.0,1.0,0.0,1.0,-1.2261862754821775,1.226184964179993,1.289680767513346e-06,0.9296697378158568,0.0,0.0,0.0,26.59280014038086,25.0,63.09929656982422,-0.0,160.61279296875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799224853515625,0.1167852729558944,0.1053956001996994,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7897564768791199,0.1212052628397941,0.1151268035173416,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7857643365859985,0.1193788424134254,0.0837843641638755,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7541548609733582,0.1054477468132972,0.1003490537405014,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248154520988464,0.1382094025611877,0.6227356791496277,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2321472167969,288.6402893066406,1.0,0.2343971580266952,1.0,1.0,0.0,1.0,-1.2330018281936646,1.2330005168914795,1.302059217778151e-06,0.9351313710212708,0.0,0.0,0.0,25.7362117767334,25.0,61.34580993652344,-0.0,160.8867950439453,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7799224853515625,0.1167852729558944,0.1053956001996994,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7897564768791199,0.1212052628397941,0.1151268035173416,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7857643365859985,0.1193788424134254,0.0837843641638755,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7541548609733582,0.1054477468132972,0.1003490537405014,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248154520988464,0.1382094025611877,0.6227356791496277,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2321472167969,288.6402893066406,1.0,0.2343971580266952,1.0,1.0,0.0,1.0,-1.2330018281936646,1.2330005168914795,1.302059217778151e-06,0.9351313710212708,0.0,0.0,0.0,25.7362117767334,25.0,61.34580993652344,-0.0,160.8867950439453,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7889279127120972,0.1176643148064613,0.1061494871973991,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7991828322410583,0.1222340539097786,0.1160673424601554,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7948271036148071,0.1202565655112266,0.0843724682927131,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7618467807769775,0.1059736609458923,0.1008089110255241,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328703045845032,0.1389081925153732,0.6257519721984863,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287902832031,288.6822204589844,1.0,0.2343618869781494,1.0,1.0,0.0,1.0,-1.2399141788482666,1.2399128675460815,1.3147003983249306e-06,0.9406783580780028,0.0,0.0,0.0,25.08564567565918,25.0,58.7481803894043,-0.0,161.624755859375,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7889279127120972,0.1176643148064613,0.1061494871973991,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7991828322410583,0.1222340539097786,0.1160673424601554,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7948271036148071,0.1202565655112266,0.0843724682927131,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7618467807769775,0.1059736609458923,0.1008089110255241,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8328703045845032,0.1389081925153732,0.6257519721984863,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287902832031,288.6822204589844,1.0,0.2343618869781494,1.0,1.0,0.0,1.0,-1.2399141788482666,1.2399128675460815,1.3147003983249306e-06,0.9406783580780028,0.0,0.0,0.0,25.08564567565918,25.0,58.7481803894043,-0.0,161.624755859375,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.796901524066925,0.1185739487409591,0.1069368049502372,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8074432015419006,0.1232701689004898,0.1170220002532005,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.802781343460083,0.1211486011743545,0.0849756598472595,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7686723470687866,0.1065264195203781,0.1013022288680076,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398343920707703,0.139582559466362,0.6286935210227966,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7221069335937,1.0,0.2345650047063827,1.0,1.0,0.0,1.0,-1.2468522787094116,1.2468509674072266,1.3274736829771427e-06,0.946250021457672,0.0,0.0,0.0,24.5947380065918,25.0,56.03266143798828,-0.0,162.7143096923828,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.796901524066925,0.1185739487409591,0.1069368049502372,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8074432015419006,0.1232701689004898,0.1170220002532005,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.802781343460083,0.1211486011743545,0.0849756598472595,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7686723470687866,0.1065264195203781,0.1013022288680076,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398343920707703,0.139582559466362,0.6286935210227966,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22564697265625,288.7221069335937,1.0,0.2345650047063827,1.0,1.0,0.0,1.0,-1.2468522787094116,1.2468509674072266,1.3274736829771427e-06,0.946250021457672,0.0,0.0,0.0,24.5947380065918,25.0,56.03266143798828,-0.0,162.7143096923828,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8039702773094177,0.1195136308670044,0.1077561974525451,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144354224205017,0.1243117377161979,0.1179868429899215,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8096920251846313,0.1220527961850166,0.0855912044644355,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747158408164978,0.1070995777845382,0.1018209010362625,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8458844423294067,0.1402303129434585,0.6315397620201111,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2232360839844,288.7608337402344,1.0,0.2349462658166885,1.0,1.0,0.0,1.0,-1.2537720203399658,1.2537707090377808,1.340294716101198e-06,0.9518064856529236,0.0,0.0,0.0,24.226226806640625,25.0,54.25403594970703,-0.0,164.0682373046875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8039702773094177,0.1195136308670044,0.1077561974525451,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8144354224205017,0.1243117377161979,0.1179868429899215,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8096920251846313,0.1220527961850166,0.0855912044644355,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7747158408164978,0.1070995777845382,0.1018209010362625,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8458844423294067,0.1402303129434585,0.6315397620201111,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2232360839844,288.7608337402344,1.0,0.2349462658166885,1.0,1.0,0.0,1.0,-1.2537720203399658,1.2537707090377808,1.340294716101198e-06,0.9518064856529236,0.0,0.0,0.0,24.226226806640625,25.0,54.25403594970703,-0.0,164.0682373046875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8071936964988708,0.1199938207864761,0.1081767603754997,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8175398111343384,0.124834693968296,0.1184726804494857,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8127357363700867,0.1225094199180603,0.0859031751751899,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.7774753570556641,0.1073935776948928,0.1020885854959487,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486087322235107,0.1405443549156189,0.6329252123832703,288.7761535644531,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221984863281,288.7799072265625,1.0,0.2351896911859512,1.0,1.0,0.0,1.0,-1.257218837738037,1.257217526435852,1.3467117696563946e-06,0.9545744061470032,0.0,0.0,0.0,24.07888603210449,25.0,53.63923263549805,-0.0,164.82456970214844,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8101825714111328,0.1204807683825492,0.1086041927337646,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8204455375671387,0.1253592818975448,0.1189607977867126,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8155634999275208,0.1229691728949546,0.0862179026007652,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7800863981246948,0.1076943650841713,0.1023625060915947,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8511587977409363,0.1408520340919494,0.6342855095863342,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2209167480469,288.79888916015625,1.0,0.2354618161916732,1.0,1.0,0.0,1.0,-1.2606573104858398,1.2606558799743652,1.3531334843719378e-06,0.957335650920868,0.0,0.0,0.0,23.951709747314453,25.0,53.156288146972656,-0.0,165.62490844726562,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156157732009888,0.1214747950434684,0.1094788536429405,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258055448532104,0.1264139413833618,0.1199438646435737,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8207308650016785,0.1238973438739776,0.0868549570441246,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7849596738815308,0.1083198636770248,0.1029340922832489,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558225631713867,0.1414495855569839,0.636933445930481,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365173339844,1.0,0.2360756695270538,1.0,1.0,0.0,1.0,-1.2675166130065918,1.2675151824951172,1.3660056765729678e-06,0.9628450870513916,0.0,0.0,0.0,23.745887756347656,25.0,52.476036071777344,-0.0,167.33558654785156,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8156157732009888,0.1214747950434684,0.1094788536429405,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8258055448532104,0.1264139413833618,0.1199438646435737,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8207308650016785,0.1238973438739776,0.0868549570441246,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7849596738815308,0.1083198636770248,0.1029340922832489,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558225631713867,0.1414495855569839,0.636933445930481,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365173339844,1.0,0.2360756695270538,1.0,1.0,0.0,1.0,-1.2675166130065918,1.2675151824951172,1.3660056765729678e-06,0.9628450870513916,0.0,0.0,0.0,23.745887756347656,25.0,52.476036071777344,-0.0,167.33558654785156,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205207586288452,0.1224956288933754,0.1103796511888504,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.830707848072052,0.1274771392345428,0.120936669409275,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254063129425049,0.1248366311192512,0.0875013619661331,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7894480228424072,0.108973927795887,0.103535771369934,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8599908351898193,0.1420249789953231,0.6394892334938049,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.23676398396492,1.0,1.0,0.0,1.0,-1.27435564994812,1.2743542194366455,1.3789224340143846e-06,0.968340277671814,0.0,0.0,0.0,23.59206771850586,25.0,52.06223678588867,-0.0,169.16819763183594,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8205207586288452,0.1224956288933754,0.1103796511888504,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.830707848072052,0.1274771392345428,0.120936669409275,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8254063129425049,0.1248366311192512,0.0875013619661331,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7894480228424072,0.108973927795887,0.103535771369934,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8599908351898193,0.1420249789953231,0.6394892334938049,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.23676398396492,1.0,1.0,0.0,1.0,-1.27435564994812,1.2743542194366455,1.3789224340143846e-06,0.968340277671814,0.0,0.0,0.0,23.59206771850586,25.0,52.06223678588867,-0.0,169.16819763183594,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8250694274902344,0.1235401928424835,0.1113041117787361,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8352887630462646,0.1285502314567566,0.121940016746521,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8297379612922668,0.125787153840065,0.0881566703319549,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.793641984462738,0.1096542254090309,0.1041640788316726,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637664914131165,0.1425805389881134,0.6419604420661926,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.23750801384449,1.0,1.0,0.0,1.0,-1.2811769247055054,1.2811754941940308,1.3918888726038858e-06,0.9738243222236632,0.0,0.0,0.0,23.47726249694824,25.0,51.81258010864258,-0.0,171.09701538085938,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8250694274902344,0.1235401928424835,0.1113041117787361,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8352887630462646,0.1285502314567566,0.121940016746521,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8297379612922668,0.125787153840065,0.0881566703319549,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.793641984462738,0.1096542254090309,0.1041640788316726,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8637664914131165,0.1425805389881134,0.6419604420661926,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.23750801384449,1.0,1.0,0.0,1.0,-1.2811769247055054,1.2811754941940308,1.3918888726038858e-06,0.9738243222236632,0.0,0.0,0.0,23.47726249694824,25.0,51.81258010864258,-0.0,171.09701538085938,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.829380989074707,0.1246055960655212,0.112248845398426,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8396514654159546,0.1296344995498657,0.1229547336697578,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8338360786437988,0.1267494857311248,0.0888209268450737,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7976260185241699,0.1103609576821327,0.1048184037208557,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672402501106262,0.1431184560060501,0.6443554759025574,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2382938414812088,1.0,1.0,0.0,1.0,-1.2879866361618042,1.2879853248596191,1.404917384206783e-06,0.9793031215667723,0.0,0.0,0.0,23.39140892028809,25.0,51.662742614746094,-0.0,173.1033172607422,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.829380989074707,0.1246055960655212,0.112248845398426,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8396514654159546,0.1296344995498657,0.1229547336697578,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8338360786437988,0.1267494857311248,0.0888209268450737,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7976260185241699,0.1103609576821327,0.1048184037208557,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672402501106262,0.1431184560060501,0.6443554759025574,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152099609375,288.9482421875,1.0,0.2382938414812088,1.0,1.0,0.0,1.0,-1.2879866361618042,1.2879853248596191,1.404917384206783e-06,0.9793031215667723,0.0,0.0,0.0,23.39140892028809,25.0,51.662742614746094,-0.0,173.1033172607422,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8314763307571411,0.125145822763443,0.1127283498644828,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8417760133743286,0.1301812678575515,0.1234666779637336,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8358240127563477,0.1272353678941726,0.0891565307974815,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7995615601539612,0.1107244417071342,0.1051554381847381,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8688873052597046,0.1433813124895095,0.6455262899398804,288.96319580078125,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.2386992126703262,1.0,1.0,0.0,1.0,-1.2913897037506104,1.2913882732391355,1.4114598343439866e-06,0.9820427894592284,0.0,0.0,0.0,23.356922149658203,25.0,51.612281799316406,-0.0,174.1313018798828,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8335463404655457,0.1256908327341079,0.113212302327156,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8438764214515686,0.1307311803102493,0.123981699347496,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8377856016159058,0.1277244091033935,0.0894944295287132,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.8014721274375916,0.1110946983098983,0.1054988652467727,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8704891204833984,0.1436405032873153,0.6466810703277588,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391112148761749,1.0,1.0,0.0,1.0,-1.294792890548706,1.2947914600372314,1.4180241123540327e-06,0.984783947467804,0.0,0.0,0.0,23.32675743103028,25.0,51.57279586791992,-0.0,175.17361450195312,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376423716545105,0.1267952769994735,0.1141935363411903,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480342626571655,0.1318410634994506,0.1250214278697967,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8416597843170166,0.1287124454975128,0.0901773497462272,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8052511811256409,0.1118584871292114,0.1062073484063148,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8735859990119934,0.1441485285758972,0.6489447355270386,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399522066116333,1.0,1.0,0.0,1.0,-1.301606297492981,1.3016048669815063,1.4312307712316397e-06,0.9902763962745668,0.0,0.0,0.0,23.27680015563965,25.0,51.51756286621094,-0.0,177.29788208007812,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8376423716545105,0.1267952769994735,0.1141935363411903,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8480342626571655,0.1318410634994506,0.1250214278697967,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8416597843170166,0.1287124454975128,0.0901773497462272,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8052511811256409,0.1118584871292114,0.1062073484063148,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8735859990119934,0.1441485285758972,0.6489447355270386,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399522066116333,1.0,1.0,0.0,1.0,-1.301606297492981,1.3016048669815063,1.4312307712316397e-06,0.9902763962745668,0.0,0.0,0.0,23.27680015563965,25.0,51.51756286621094,-0.0,177.29788208007812,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8417177200317383,0.1279195994138717,0.1151929125189781,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8521683216094971,0.1329654157161712,0.1260749995708465,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455041646957397,0.1297147125005722,0.0908703431487083,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8089584112167358,0.1126533597707748,0.1069457978010177,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.876573920249939,0.1446434706449508,0.6511499881744385,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.0592956542969,1.0,0.2408125102519989,1.0,1.0,0.0,1.0,-1.3084360361099243,1.3084346055984497,1.4445566876020166e-06,0.9957885146141052,0.0,0.0,0.0,23.237743377685547,25.0,51.48440170288086,-0.0,179.47142028808594,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8417177200317383,0.1279195994138717,0.1151929125189781,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8521683216094971,0.1329654157161712,0.1260749995708465,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8455041646957397,0.1297147125005722,0.0908703431487083,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8089584112167358,0.1126533597707748,0.1069457978010177,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.876573920249939,0.1446434706449508,0.6511499881744385,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.0592956542969,1.0,0.2408125102519989,1.0,1.0,0.0,1.0,-1.3084360361099243,1.3084346055984497,1.4445566876020166e-06,0.9957885146141052,0.0,0.0,0.0,23.237743377685547,25.0,51.48440170288086,-0.0,179.47142028808594,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.845815896987915,0.1290635168552398,0.1162100359797477,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563191294670105,0.1341046690940857,0.1271426826715469,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8493608832359314,0.1307315081357956,0.0915735363960266,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8125828504562378,0.1134781837463378,0.1077128648757934,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8794971108436584,0.1451268345117569,0.6533032059669495,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0962829589844,1.0,0.2416879534721374,1.0,1.0,0.0,1.0,-1.3152881860733032,1.3152867555618286,1.4580150491383392e-06,1.0013257265090942,0.0,0.0,0.0,23.206079483032227,25.0,51.46379089355469,-0.0,181.6890106201172,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.845815896987915,0.1290635168552398,0.1162100359797477,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8563191294670105,0.1341046690940857,0.1271426826715469,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8493608832359314,0.1307315081357956,0.0915735363960266,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8125828504562378,0.1134781837463378,0.1077128648757934,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8794971108436584,0.1451268345117569,0.6533032059669495,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0962829589844,1.0,0.2416879534721374,1.0,1.0,0.0,1.0,-1.3152881860733032,1.3152867555618286,1.4580150491383392e-06,1.0013257265090942,0.0,0.0,0.0,23.206079483032227,25.0,51.46379089355469,-0.0,181.6890106201172,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8499671816825867,0.130227580666542,0.1172453165054321,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605141043663025,0.1352597326040268,0.1282253116369247,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8532587289810181,0.131763681769371,0.0922874584794044,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8161742091178894,0.114332377910614,0.108508251607418,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8823842406272888,0.1455996185541153,0.6554082632064819,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425762712955474,1.0,1.0,0.0,1.0,-1.3221691846847534,1.3221677541732788,1.471619611947972e-06,1.0068931579589844,0.0,0.0,0.0,23.17964172363281,25.0,51.45088195800781,-0.0,183.94851684570312,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8499671816825867,0.130227580666542,0.1172453165054321,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8605141043663025,0.1352597326040268,0.1282253116369247,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8532587289810181,0.131763681769371,0.0922874584794044,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8161742091178894,0.114332377910614,0.108508251607418,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8823842406272888,0.1455996185541153,0.6554082632064819,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2425762712955474,1.0,1.0,0.0,1.0,-1.3221691846847534,1.3221677541732788,1.471619611947972e-06,1.0068931579589844,0.0,0.0,0.0,23.17964172363281,25.0,51.45088195800781,-0.0,183.94851684570312,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8520705699920654,0.1308171898126602,0.117769755423069,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8626351952552795,0.1358432471752166,0.1287722736597061,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8552306890487671,0.1322856694459915,0.0926485136151313,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.8179692029953003,0.1147695556282997,0.1089157536625862,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.883822500705719,0.1458325237035751,0.6564446687698364,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164306640625,289.1517639160156,1.0,0.2430246621370315,1.0,1.0,0.0,1.0,-1.3256219625473022,1.3256205320358276,1.4784801578571205e-06,1.009689450263977,0.0,0.0,0.0,23.167814254760746,25.0,51.44626998901367,-0.0,185.0933990478516,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8541960120201111,0.1314119547605514,0.1182988211512565,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8647753000259399,0.1364309638738632,0.1293231397867202,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8572216033935547,0.1328117400407791,0.0930124074220657,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8197691440582275,0.1152132153511047,0.1093295142054557,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.885260820388794,0.146063283085823,0.6574711799621582,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2170104980469,289.17022705078125,1.0,0.2434756904840469,1.0,1.0,0.0,1.0,-1.329084038734436,1.3290826082229614,1.4853820857751998e-06,1.012495040893555,0.0,0.0,0.0,23.15668678283692,25.0,51.44254302978516,-0.0,186.24832153320312,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585231304168701,0.1326168775558471,0.1193707138299942,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691226243972778,0.1376196146011352,0.1304370462894439,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8612699508666992,0.1338761895895004,0.0937487185001373,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8233998417854309,0.1161195859313011,0.1101750209927558,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881490230560303,0.146519050002098,0.6594974994659424,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.2071838378906,1.0,0.2443851828575134,1.0,1.0,0.0,1.0,-1.3360391855239868,1.3360376358032229,1.4993162267273874e-06,1.0181360244750977,0.0,0.0,0.0,23.13585090637207,25.0,51.43695068359375,-0.0,188.58804321289065,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8585231304168701,0.1326168775558471,0.1193707138299942,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8691226243972778,0.1376196146011352,0.1304370462894439,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8612699508666992,0.1338761895895004,0.0937487185001373,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8233998417854309,0.1161195859313011,0.1101750209927558,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8881490230560303,0.146519050002098,0.6594974994659424,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.2071838378906,1.0,0.2443851828575134,1.0,1.0,0.0,1.0,-1.3360391855239868,1.3360376358032229,1.4993162267273874e-06,1.0181360244750977,0.0,0.0,0.0,23.13585090637207,25.0,51.43695068359375,-0.0,188.58804321289065,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8629682660102844,0.1338429898023605,0.1204615086317062,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8735775351524353,0.1388282477855682,0.1315692365169525,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8654236197471619,0.134957879781723,0.0944969356060028,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271009922027588,0.1170526519417762,0.1110455095767974,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910691142082214,0.1469678580760955,0.6614912152290344,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.21990966796875,289.2441711425781,1.0,0.245304450392723,1.0,1.0,0.0,1.0,-1.3430440425872805,1.343042492866516,1.5134426121221622e-06,1.0238231420516968,0.0,0.0,0.0,23.11599349975586,25.0,51.43317413330078,-0.0,190.96896362304688,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
