time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8629682660102844,0.1338429898023605,0.1204615086317062,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8735775351524353,0.1388282477855682,0.1315692365169525,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8654236197471619,0.134957879781723,0.0944969356060028,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271009922027588,0.1170526519417762,0.1110455095767974,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8910691142082214,0.1469678580760955,0.6614912152290344,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.21990966796875,289.2441711425781,1.0,0.245304450392723,1.0,1.0,0.0,1.0,-1.3430440425872805,1.343042492866516,1.5134426121221622e-06,1.0238231420516968,0.0,0.0,0.0,23.11599349975586,25.0,51.43317413330078,-0.0,190.96896362304688,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.867546021938324,0.1350897401571273,0.1215707212686538,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8781569004058838,0.1400580257177353,0.1327209174633026,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8696978092193604,0.1360567063093185,0.0952569618821144,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309016227722168,0.118012323975563,0.1119409129023552,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940395712852478,0.1474108397960662,0.6634575128555298,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462331801652908,1.0,1.0,0.0,1.0,-1.3501055240631104,1.3501039743423462,1.5277765896826168e-06,1.0295610427856443,0.0,0.0,0.0,23.096176147460938,25.0,51.4305305480957,-0.0,193.39198303222656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.867546021938324,0.1350897401571273,0.1215707212686538,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8781569004058838,0.1400580257177353,0.1327209174633026,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8696978092193604,0.1360567063093185,0.0952569618821144,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309016227722168,0.118012323975563,0.1119409129023552,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940395712852478,0.1474108397960662,0.6634575128555298,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217102050781,289.2811279296875,1.0,0.2462331801652908,1.0,1.0,0.0,1.0,-1.3501055240631104,1.3501039743423462,1.5277765896826168e-06,1.0295610427856443,0.0,0.0,0.0,23.096176147460938,25.0,51.4305305480957,-0.0,193.39198303222656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8722671866416931,0.1363577544689178,0.1226989179849624,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8828721642494202,0.1413104236125946,0.1338936984539032,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741039633750916,0.1371735334396362,0.0960294157266616,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348268270492554,0.118999570608139,0.1128622815012931,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8970717787742615,0.1478486359119415,0.6653991341590881,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471718490123748,1.0,1.0,0.0,1.0,-1.3572317361831665,1.3572301864624023,1.54233566718176e-06,1.0353548526763916,0.0,0.0,0.0,23.07594490051269,25.0,51.42877197265625,-0.0,195.8595428466797,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8722671866416931,0.1363577544689178,0.1226989179849624,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8828721642494202,0.1413104236125946,0.1338936984539032,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8741039633750916,0.1371735334396362,0.0960294157266616,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8348268270492554,0.118999570608139,0.1128622815012931,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8970717787742615,0.1478486359119415,0.6653991341590881,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471718490123748,1.0,1.0,0.0,1.0,-1.3572317361831665,1.3572301864624023,1.54233566718176e-06,1.0353548526763916,0.0,0.0,0.0,23.07594490051269,25.0,51.42877197265625,-0.0,195.8595428466797,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.874683141708374,0.136999636888504,0.1232700645923614,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8852823376655579,0.1419452130794525,0.1344881355762481,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8763585090637207,0.1377387344837188,0.096420332789421,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8368419408798218,0.1195034235715866,0.1133326068520546,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.898613691329956,0.1480658501386642,0.6663618683815002,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22479248046875,289.3365478515625,1.0,0.2476449906826019,1.0,1.0,0.0,1.0,-1.3608204126358032,1.360818862915039,1.549702915326634e-06,1.038273572921753,0.0,0.0,0.0,23.065587997436523,25.0,51.42812728881836,-0.0,197.1105499267578,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8771364688873291,0.137646734714508,0.1238458603620529,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8877280354499817,0.1425857841968536,0.1350879818201065,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8786481618881226,0.1383085250854492,0.0968144237995147,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8388949632644653,0.1200140640139579,0.1138093471527099,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9001739621162415,0.1482820510864257,0.6673197746276855,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22589111328125,289.35504150390625,1.0,0.2481207549571991,1.0,1.0,0.0,1.0,-1.364426851272583,1.3644253015518188,1.5571304174955003e-06,1.0412070751190186,0.0,0.0,0.0,23.055042266845703,25.0,51.4276008605957,-0.0,198.3733673095703,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8821548819541931,0.1389560848474502,0.1250110417604446,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927254676818848,0.1438840925693512,0.1363037377595901,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833332061767578,0.1394616365432739,0.0976119488477706,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431203961372375,0.1210552006959915,0.1147815510630607,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033544063568116,0.1487118452787399,0.6692227721214294,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2490801513195037,1.0,1.0,0.0,1.0,-1.3716939687728882,1.3716922998428345,1.5721684576419648e-06,1.0471184253692627,0.0,0.0,0.0,23.03335762023925,25.0,51.42679977416992,-0.0,200.9349975585937,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8821548819541931,0.1389560848474502,0.1250110417604446,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8927254676818848,0.1438840925693512,0.1363037377595901,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8833332061767578,0.1394616365432739,0.0976119488477706,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8431203961372375,0.1210552006959915,0.1147815510630607,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9033544063568116,0.1487118452787399,0.6692227721214294,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2282409667969,289.3919982910156,1.0,0.2490801513195037,1.0,1.0,0.0,1.0,-1.3716939687728882,1.3716922998428345,1.5721684576419648e-06,1.0471184253692627,0.0,0.0,0.0,23.03335762023925,25.0,51.42679977416992,-0.0,200.9349975585937,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8873236179351807,0.1402859091758728,0.1261945217847824,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8978657722473145,0.1452059894800186,0.1375416219234466,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8881620764732361,0.1406333744525909,0.0984223484992981,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475179076194763,0.1221232488751411,0.1157791391015052,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067069888114928,0.1491385996341705,0.6711108684539795,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.230712890625,289.428955078125,1.0,0.2500506639480591,1.0,1.0,0.0,1.0,-1.379037380218506,1.3790358304977417,1.587461042618088e-06,1.053091287612915,0.0,0.0,0.0,23.01084327697754,25.0,51.426300048828125,-0.0,203.54684448242188,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8873236179351807,0.1402859091758728,0.1261945217847824,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8978657722473145,0.1452059894800186,0.1375416219234466,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8881620764732361,0.1406333744525909,0.0984223484992981,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8475179076194763,0.1221232488751411,0.1157791391015052,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067069888114928,0.1491385996341705,0.6711108684539795,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.230712890625,289.428955078125,1.0,0.2500506639480591,1.0,1.0,0.0,1.0,-1.379037380218506,1.3790358304977417,1.587461042618088e-06,1.053091287612915,0.0,0.0,0.0,23.01084327697754,25.0,51.426300048828125,-0.0,203.54684448242188,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926399946212769,0.141635462641716,0.1273956447839737,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.903147041797638,0.1465510725975036,0.1388012170791626,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.893134355545044,0.1418234258890152,0.0992454141378402,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8520972728729248,0.1232172921299934,0.116801232099533,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102701544761658,0.1495629549026489,0.6729869246482849,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333068847656,289.4659118652344,1.0,0.2510324716567993,1.0,1.0,0.0,1.0,-1.3864585161209106,1.386456847190857,1.603012606210541e-06,1.059125304222107,0.0,0.0,0.0,22.98747444152832,25.0,51.425968170166016,-0.0,206.21014404296875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8926399946212769,0.141635462641716,0.1273956447839737,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.903147041797638,0.1465510725975036,0.1388012170791626,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.893134355545044,0.1418234258890152,0.0992454141378402,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8520972728729248,0.1232172921299934,0.116801232099533,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9102701544761658,0.1495629549026489,0.6729869246482849,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333068847656,289.4659118652344,1.0,0.2510324716567993,1.0,1.0,0.0,1.0,-1.3864585161209106,1.386456847190857,1.603012606210541e-06,1.059125304222107,0.0,0.0,0.0,22.98747444152832,25.0,51.425968170166016,-0.0,206.21014404296875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981031775474548,0.1430049836635589,0.128614604473114,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9087759256362916,0.147920086979866,0.1400832533836364,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982512950897217,0.143032431602478,0.1000815704464912,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8568702340126038,0.1243377402424812,0.1178482323884964,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140327572822572,0.1499854475259781,0.6748533844947815,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028686523437,1.0,0.2520262598991394,1.0,1.0,0.0,1.0,-1.3939619064331057,1.3939602375030518,1.6188351992241223e-06,1.065222978591919,0.0,0.0,0.0,22.96326446533203,25.0,51.425811767578125,-0.0,208.92762756347656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8981031775474548,0.1430049836635589,0.128614604473114,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9087759256362916,0.147920086979866,0.1400832533836364,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982512950897217,0.143032431602478,0.1000815704464912,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8568702340126038,0.1243377402424812,0.1178482323884964,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140327572822572,0.1499854475259781,0.6748533844947815,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23602294921875,289.5028686523437,1.0,0.2520262598991394,1.0,1.0,0.0,1.0,-1.3939619064331057,1.3939602375030518,1.6188351992241223e-06,1.065222978591919,0.0,0.0,0.0,22.96326446533203,25.0,51.425811767578125,-0.0,208.92762756347656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.900887966156006,0.1436968594789505,0.1292304247617721,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9117602705955504,0.1486132442951202,0.1407323777675628,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9008628129959106,0.1436437666416168,0.100504383444786,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8593307137489319,0.1249073967337608,0.1183806136250495,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.915984869003296,0.1501961648464203,0.6757838726043701,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2373962402344,289.5213317871094,1.0,0.2525275945663452,1.0,1.0,0.0,1.0,-1.397744059562683,1.3977423906326294,1.6268479612335796e-06,1.0682950019836426,0.0,0.0,0.0,22.950841903686523,25.0,51.42575073242188,-0.0,210.3068084716797,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9037142395973206,0.1443936377763748,0.1298506408929824,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.91484397649765,0.1493124514818191,0.1413871794939041,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9035139083862304,0.1442599147558212,0.1009305119514465,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8618426322937012,0.1254835873842239,0.118919163942337,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9179823994636536,0.1504066288471222,0.6767128109931946,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388000488281,289.5398254394531,1.0,0.2530320882797241,1.0,1.0,0.0,1.0,-1.4015477895736694,1.4015461206436155,1.6349315501429371e-06,1.0713832378387451,0.0,0.0,0.0,22.938215255737305,25.0,51.42572784423828,-0.0,211.70030212402344,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9097264409065248,0.1458014398813247,0.1311037689447403,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9212650060653688,0.1507285684347152,0.1427133679389953,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.909144401550293,0.1455062329769134,0.101792462170124,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.867021918296814,0.1266549229621887,0.1200141012668609,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221072793006896,0.1508269757032394,0.6785673499107361,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416687011719,289.5767822265625,1.0,0.2540505528450012,1.0,1.0,0.0,1.0,-1.40921950340271,1.4092178344726562,1.65131143603503e-06,1.0776078701019287,0.0,0.0,0.0,22.912353515625,25.0,51.42572784423828,-0.0,214.5305633544922,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9097264409065248,0.1458014398813247,0.1311037689447403,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9212650060653688,0.1507285684347152,0.1427133679389953,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.909144401550293,0.1455062329769134,0.101792462170124,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.867021918296814,0.1266549229621887,0.1200141012668609,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221072793006896,0.1508269757032394,0.6785673499107361,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2416687011719,289.5767822265625,1.0,0.2540505528450012,1.0,1.0,0.0,1.0,-1.40921950340271,1.4092178344726562,1.65131143603503e-06,1.0776078701019287,0.0,0.0,0.0,22.912353515625,25.0,51.42572784423828,-0.0,214.5305633544922,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9161964058876038,0.1472284197807312,0.1323740184307098,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9279584288597108,0.1521688848733902,0.1440622359514236,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.91521155834198,0.1467717289924621,0.1026676818728447,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724138736724854,0.1278518885374069,0.1211331859230995,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9263949990272522,0.151246964931488,0.6804190874099731,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137390136719,1.0,0.255082219839096,1.0,1.0,0.0,1.0,-1.4169806241989136,1.41697895526886,1.6679853160894709e-06,1.0838987827301023,0.0,0.0,0.0,22.885713577270508,25.0,51.42581558227539,-0.0,217.4208984375,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9161964058876038,0.1472284197807312,0.1323740184307098,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9279584288597108,0.1521688848733902,0.1440622359514236,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.91521155834198,0.1467717289924621,0.1026676818728447,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8724138736724854,0.1278518885374069,0.1211331859230995,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9263949990272522,0.151246964931488,0.6804190874099731,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137390136719,1.0,0.255082219839096,1.0,1.0,0.0,1.0,-1.4169806241989136,1.41697895526886,1.6679853160894709e-06,1.0838987827301023,0.0,0.0,0.0,22.885713577270508,25.0,51.42581558227539,-0.0,217.4208984375,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.923025608062744,0.1486737877130508,0.1336605995893478,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9348522424697876,0.1536326706409454,0.1454330831766128,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9216362833976746,0.1480558812618255,0.1035557687282562,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8780250549316406,0.1290734112262725,0.1222753524780273,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308406710624696,0.1516682356595993,0.6822729706764221,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6506652832031,1.0,0.2561270892620086,1.0,1.0,0.0,1.0,-1.4248335361480713,1.4248318672180176,1.6849614894454137e-06,1.0902570486068726,0.0,0.0,0.0,22.858020782470703,25.0,51.4258918762207,-0.0,220.37266540527344,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.923025608062744,0.1486737877130508,0.1336605995893478,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9348522424697876,0.1536326706409454,0.1454330831766128,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9216362833976746,0.1480558812618255,0.1035557687282562,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8780250549316406,0.1290734112262725,0.1222753524780273,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9308406710624696,0.1516682356595993,0.6822729706764221,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6506652832031,1.0,0.2561270892620086,1.0,1.0,0.0,1.0,-1.4248335361480713,1.4248318672180176,1.6849614894454137e-06,1.0902570486068726,0.0,0.0,0.0,22.858020782470703,25.0,51.4258918762207,-0.0,220.37266540527344,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9301521182060242,0.1501382142305374,0.134964033961296,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.941908061504364,0.1551209837198257,0.1468267738819122,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.92837256193161,0.1493596285581588,0.1044572740793228,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8838849663734436,0.130320206284523,0.1234411969780922,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.935468316078186,0.1520939320325851,0.6841430068016052,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876220703125,1.0,0.2571865916252136,1.0,1.0,0.0,1.0,-1.432797908782959,1.4327962398529053,1.7022861129589728e-06,1.0966976881027222,0.0,0.0,0.0,22.82819175720215,25.0,51.42618179321289,-0.0,223.39208984375,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9301521182060242,0.1501382142305374,0.134964033961296,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.941908061504364,0.1551209837198257,0.1468267738819122,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.92837256193161,0.1493596285581588,0.1044572740793228,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8838849663734436,0.130320206284523,0.1234411969780922,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.935468316078186,0.1520939320325851,0.6841430068016052,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876220703125,1.0,0.2571865916252136,1.0,1.0,0.0,1.0,-1.432797908782959,1.4327962398529053,1.7022861129589728e-06,1.0966976881027222,0.0,0.0,0.0,22.82819175720215,25.0,51.42618179321289,-0.0,223.39208984375,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9337993264198304,0.1508776247501373,0.1356221288442611,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9454752206802368,0.1558744460344314,0.1475322991609573,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9318342804908752,0.1500189751386642,0.1049131751060485,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8869085907936096,0.1309531033039093,0.1240330263972282,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9378456473350524,0.152308315038681,0.6850849986076355,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577221691608429,1.0,1.0,0.0,1.0,-1.436823487281799,1.4368218183517456,1.7110839962697355e-06,1.099950075149536,0.0,0.0,0.0,22.81255340576172,25.0,51.42650604248047,-0.0,224.9284210205078,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9374849796295166,0.1516217142343521,0.1362843811511993,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.94905424118042,0.1566340029239654,0.1482435315847396,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9353426694869996,0.1506832093000412,0.1053724437952041,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8899915218353271,0.131592184305191,0.1246306598186492,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9402589201927184,0.1525235921144485,0.6860309839248657,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.7245788574219,1.0,0.2582616508007049,1.0,1.0,0.0,1.0,-1.4408767223358154,1.4408750534057615,1.7199701005665702e-06,1.1032227277755735,0.0,0.0,0.0,22.79657936096192,25.0,51.42686462402344,-0.0,226.48257446289065,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449269771575928,0.1531237661838531,0.1376212537288665,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562122225761414,0.1581714898347854,0.149683192372322,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9424597024917604,0.1520264148712158,0.1063011661171913,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963305950164795,0.1328888237476349,0.1258433014154434,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945179045200348,0.1529567539691925,0.6879342794418335,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.76153564453125,1.0,0.2593525648117065,1.0,1.0,0.0,1.0,-1.449065327644348,1.4490636587142944,1.738007995299995e-06,1.109827756881714,0.0,0.0,0.0,22.76387596130371,25.0,51.42761993408203,-0.0,229.6454315185547,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449269771575928,0.1531237661838531,0.1376212537288665,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9562122225761414,0.1581714898347854,0.149683192372322,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9424597024917604,0.1520264148712158,0.1063011661171913,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8963305950164795,0.1328888237476349,0.1258433014154434,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.945179045200348,0.1529567539691925,0.6879342794418335,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.76153564453125,1.0,0.2593525648117065,1.0,1.0,0.0,1.0,-1.449065327644348,1.4490636587142944,1.738007995299995e-06,1.109827756881714,0.0,0.0,0.0,22.76387596130371,25.0,51.42761993408203,-0.0,229.6454315185547,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9523971676826476,0.1546443402767181,0.1389746516942978,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633183479309082,0.1597337573766708,0.1511460989713668,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9496504068374634,0.1533894836902618,0.1072436198592186,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9028946161270142,0.1342102885246276,0.1270792782306671,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502042531967164,0.1533933877944946,0.6898524165153503,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7984924316406,1.0,0.2604599297046661,1.0,1.0,0.0,1.0,-1.4573640823364258,1.4573622941970823,1.7564049130669446e-06,1.1165127754211426,0.0,0.0,0.0,22.730438232421875,43.0,51.42837905883789,-0.0,232.8831481933593,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9523971676826476,0.1546443402767181,0.1389746516942978,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9633183479309082,0.1597337573766708,0.1511460989713668,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9496504068374634,0.1533894836902618,0.1072436198592186,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9028946161270142,0.1342102885246276,0.1270792782306671,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502042531967164,0.1533933877944946,0.6898524165153503,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7984924316406,1.0,0.2604599297046661,1.0,1.0,0.0,1.0,-1.4573640823364258,1.4573622941970823,1.7564049130669446e-06,1.1165127754211426,0.0,0.0,0.0,22.730438232421875,43.0,51.42837905883789,-0.0,232.8831481933593,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8842843174934387,0.1565133184194564,0.1406885087490081,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8940980434417725,0.1616639345884323,0.1530007421970367,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8816460371017456,0.155111014842987,0.108470469713211,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440396785736084,0.1359017789363861,0.1287081092596054,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803110122680664,0.1541830748319625,0.6935491561889648,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683666348457336,1.0,1.0,0.0,1.0,-1.4695103168487549,1.4695085287094116,1.783475568117865e-06,1.1262156963348389,0.0,0.0,0.0,27.18076515197754,61.0,51.42384719848633,-0.0,248.9354553222656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8842843174934387,0.1565133184194564,0.1406885087490081,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8940980434417725,0.1616639345884323,0.1530007421970367,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8816460371017456,0.155111014842987,0.108470469713211,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8440396785736084,0.1359017789363861,0.1287081092596054,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803110122680664,0.1541830748319625,0.6935491561889648,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683666348457336,1.0,1.0,0.0,1.0,-1.4695103168487549,1.4695085287094116,1.783475568117865e-06,1.1262156963348389,0.0,0.0,0.0,27.18076515197754,61.0,51.42384719848633,-0.0,248.9354553222656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211458325386047,0.1588663607835769,0.1429929435253143,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294475078582764,0.1641402393579483,0.1555265933275222,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187338709831238,0.1573539823293686,0.1101783961057663,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.783779501914978,0.1381485015153885,0.1310156136751175,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160969018936157,0.1555220782756805,0.7004266977310181,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724365234375,1.0,0.2810713946819305,1.0,1.0,0.0,1.0,-1.488383173942566,1.4883813858032229,1.826062202781032e-06,1.1412800550460815,0.0,0.0,0.0,35.201812744140625,49.0,51.53545379638672,-0.0,277.1923522949219,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8211458325386047,0.1588663607835769,0.1429929435253143,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294475078582764,0.1641402393579483,0.1555265933275222,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187338709831238,0.1573539823293686,0.1101783961057663,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.783779501914978,0.1381485015153885,0.1310156136751175,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160969018936157,0.1555220782756805,0.7004266977310181,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724365234375,1.0,0.2810713946819305,1.0,1.0,0.0,1.0,-1.488383173942566,1.4883813858032229,1.826062202781032e-06,1.1412800550460815,0.0,0.0,0.0,35.201812744140625,49.0,51.53545379638672,-0.0,277.1923522949219,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
