time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114103674888611,0.1601674854755401,0.1441958546638488,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8198738694190979,0.1655293107032776,0.1568682193756103,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8088579773902893,0.1586158722639084,0.1110830977559089,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.7741084694862366,0.1394267529249191,0.132251888513565,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.8053391575813293,0.1563452780246734,0.7042509913444519,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.284351110458374,1.0,1.0,0.0,1.0,-1.4985995292663574,1.4985976219177246,1.8494072264729768e-06,1.149452805519104,0.0,0.0,0.0,37.29586791992188,49.0,51.628231048583984,-0.0,287.0456848144531,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8112902641296387,0.1615449786186218,0.1454114019870758,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198333978652954,0.1670083105564117,0.1582375168800354,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8086984157562256,0.1599619388580322,0.1120038628578186,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.7742871046066284,0.1407974362373352,0.1335183233022689,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044484853744507,0.157259926199913,0.708214282989502,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.286236435174942,1.0,1.0,0.0,1.0,-1.509086012840271,1.5090841054916382,1.8735532876235084e-06,1.1578258275985718,0.0,0.0,0.0,37.87959671020508,37.0,51.68636703491211,-0.0,293.2699890136719,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300234079360962,0.1645069569349289,0.1479191482067108,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8387818932533264,0.1702092587947845,0.1610923111438751,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8274865746498108,0.1628815233707428,0.1139200031757354,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944158315658569,0.1437885165214538,0.1361742168664932,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221960067749023,0.1593352705240249,0.7167092561721802,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2865949273109436,1.0,1.0,0.0,1.0,-1.53121018409729,1.5312082767486572,1.9251449430157663e-06,1.1754748821258545,0.0,0.0,0.0,35.977779388427734,25.0,51.7747917175293,-0.0,298.49151611328125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300234079360962,0.1645069569349289,0.1479191482067108,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8387818932533264,0.1702092587947845,0.1610923111438751,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8274865746498108,0.1628815233707428,0.1139200031757354,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944158315658569,0.1437885165214538,0.1361742168664932,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8221960067749023,0.1593352705240249,0.7167092561721802,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2865949273109436,1.0,1.0,0.0,1.0,-1.53121018409729,1.5312082767486572,1.9251449430157663e-06,1.1754748821258545,0.0,0.0,0.0,35.977779388427734,25.0,51.7747917175293,-0.0,298.49151611328125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800151944160461,0.1677170842885971,0.1505378931760788,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8904880881309509,0.1737022548913955,0.1641064435243606,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8770829439163208,0.1660741567611694,0.1159403249621391,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427149653434753,0.1470794379711151,0.1389973908662796,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696107268333435,0.1617038995027542,0.7259706258773804,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2835970222949981,1.0,1.0,0.0,1.0,-1.5549052953720093,1.554903268814087,1.9813790004263865e-06,1.1943533420562744,0.0,0.0,0.0,30.94528007507324,25.0,51.83960723876953,-0.0,296.28173828125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8800151944160461,0.1677170842885971,0.1505378931760788,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8904880881309509,0.1737022548913955,0.1641064435243606,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8770829439163208,0.1660741567611694,0.1159403249621391,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8427149653434753,0.1470794379711151,0.1389973908662796,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696107268333435,0.1617038995027542,0.7259706258773804,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2835970222949981,1.0,1.0,0.0,1.0,-1.5549052953720093,1.554903268814087,1.9813790004263865e-06,1.1943533420562744,0.0,0.0,0.0,30.94528007507324,25.0,51.83960723876953,-0.0,296.28173828125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9502732753753662,0.1711408048868179,0.1533922404050827,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9624590277671814,0.177453339099884,0.1674097776412964,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9468840956687928,0.1695060580968856,0.1181613355875015,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9051132202148438,0.1506347805261612,0.142116293311119,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362091422080994,0.1643285602331161,0.7365993857383728,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827225029468536,1.0,1.0,0.0,1.0,-1.5814672708511353,1.581465244293213,2.045607743639266e-06,1.2154730558395386,0.0,0.0,0.0,26.91903305053711,28.0,51.89165496826172,-0.0,298.0252990722656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9502732753753662,0.1711408048868179,0.1533922404050827,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9624590277671814,0.177453339099884,0.1674097776412964,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9468840956687928,0.1695060580968856,0.1181613355875015,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.9051132202148438,0.1506347805261612,0.142116293311119,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362091422080994,0.1643285602331161,0.7365993857383728,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827225029468536,1.0,1.0,0.0,1.0,-1.5814672708511353,1.581465244293213,2.045607743639266e-06,1.2154730558395386,0.0,0.0,0.0,26.91903305053711,28.0,51.89165496826172,-0.0,298.0252990722656,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983938217163086,0.1747215390205383,0.156515970826149,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9776208996772766,0.181756392121315,0.1612604260444641,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9812995195388794,0.1731237918138504,0.1206115409731864,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437591433525084,0.1544008702039718,0.1455692946910858,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.97109192609787,0.1671545803546905,0.7487704157829285,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840002477169037,1.0,1.0,0.0,1.0,-1.599700689315796,1.599698543548584,2.090625230266596e-06,1.2301182746887207,0.0,0.0,0.0,25.749670028686523,48.0,52.04084396362305,-0.0,303.5419616699219,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983938217163086,0.1747215390205383,0.156515970826149,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9776208996772766,0.181756392121315,0.1612604260444641,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9812995195388794,0.1731237918138504,0.1206115409731864,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437591433525084,0.1544008702039718,0.1455692946910858,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.97109192609787,0.1671545803546905,0.7487704157829285,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840002477169037,1.0,1.0,0.0,1.0,-1.599700689315796,1.599698543548584,2.090625230266596e-06,1.2301182746887207,0.0,0.0,0.0,25.749670028686523,48.0,52.04084396362305,-0.0,303.5419616699219,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.983117699623108,0.17658132314682,0.1581646800041198,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829826354980468,0.184368148446083,0.1664756834506988,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805300235748292,0.1750136464834213,0.1219120472669601,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.9434582591056824,0.1563741117715835,0.147406592965126,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696430563926696,0.1686576455831527,0.7553740739822388,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.077392578125,1.0,0.2879951894283294,1.0,1.0,0.0,1.0,-1.619456171989441,1.619454026222229,2.139529442501953e-06,1.2454899549484253,0.0,0.0,0.0,26.36307716369629,48.0,51.64385986328125,-0.0,314.8948974609375,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9700596332550048,0.1784848272800445,0.159890204668045,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9830253720283508,0.1863761842250824,0.1758152842521667,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9672805070877076,0.1769553869962692,0.1232779398560524,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9285147786140442,0.1584056764841079,0.149338498711586,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.954717755317688,0.1702163815498352,0.7624247074127197,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939757108688354,1.0,1.0,0.0,1.0,-1.6483558416366575,1.6483535766601562,2.213001152995276e-06,1.2685171365737915,0.0,0.0,0.0,27.93008613586425,68.0,51.89829635620117,-0.0,333.15167236328125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.871641218662262,0.1823224127292633,0.1636345386505127,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844420313835144,0.1903998106718063,0.1798787266016006,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.869297981262207,0.1808954626321792,0.1262555718421936,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.8395081758499146,0.1625439673662185,0.1535528302192688,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8574933409690857,0.1733894497156143,0.7781140804290771,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690490722656,290.134033203125,1.0,0.3091419637203216,1.0,1.0,0.0,1.0,-1.6820194721221924,1.682017207145691,2.3003387923381524e-06,1.295162558555603,0.0,0.0,0.0,37.102325439453125,88.0,52.1610221862793,-0.0,377.6418151855469,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.871641218662262,0.1823224127292633,0.1636345386505127,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8844420313835144,0.1903998106718063,0.1798787266016006,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.869297981262207,0.1808954626321792,0.1262555718421936,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.8395081758499146,0.1625439673662185,0.1535528302192688,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8574933409690857,0.1733894497156143,0.7781140804290771,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690490722656,290.134033203125,1.0,0.3091419637203216,1.0,1.0,0.0,1.0,-1.6820194721221924,1.682017207145691,2.3003387923381524e-06,1.295162558555603,0.0,0.0,0.0,37.102325439453125,88.0,52.1610221862793,-0.0,377.6418151855469,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103278875350952,0.1862535774707794,0.1675776541233062,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217064142227173,0.1947260349988937,0.1843609362840652,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8084177374839783,0.1849623918533325,0.1294114291667938,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7803739905357361,0.166832685470581,0.1580312252044677,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962292432785034,0.1766928285360336,0.7949591875076294,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279770016670227,1.0,1.0,0.0,1.0,-1.7215250730514526,1.7215226888656616,2.405453869869234e-06,1.3263760805130005,0.0,0.0,0.0,49.64949035644531,76.0,52.19404983520508,-0.0,436.5013122558594,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103278875350952,0.1862535774707794,0.1675776541233062,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217064142227173,0.1947260349988937,0.1843609362840652,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8084177374839783,0.1849623918533325,0.1294114291667938,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7803739905357361,0.166832685470581,0.1580312252044677,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962292432785034,0.1766928285360336,0.7949591875076294,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279770016670227,1.0,1.0,0.0,1.0,-1.7215250730514526,1.7215226888656616,2.405453869869234e-06,1.3263760805130005,0.0,0.0,0.0,49.64949035644531,76.0,52.19404983520508,-0.0,436.5013122558594,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961071133613586,0.1902941316366195,0.1713475883007049,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.808501124382019,0.1992785036563873,0.1887907087802887,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944260239601135,0.1891635805368423,0.1324521452188491,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680094838142395,0.1712739765644073,0.1623728424310684,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815600633621216,0.1801317632198333,0.8110772967338562,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377854526042938,1.0,1.0,0.0,1.0,-1.7595884799957275,1.7595858573913574,2.509469823053223e-06,1.3564465045928955,0.0,0.0,0.0,55.23212814331055,64.0,52.22583770751953,-0.0,476.192138671875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7961071133613586,0.1902941316366195,0.1713475883007049,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.808501124382019,0.1992785036563873,0.1887907087802887,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944260239601135,0.1891635805368423,0.1324521452188491,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680094838142395,0.1712739765644073,0.1623728424310684,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7815600633621216,0.1801317632198333,0.8110772967338562,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377854526042938,1.0,1.0,0.0,1.0,-1.7595884799957275,1.7595858573913574,2.509469823053223e-06,1.3564465045928955,0.0,0.0,0.0,55.23212814331055,64.0,52.22583770751953,-0.0,476.192138671875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065075874328613,0.1945007592439651,0.1750365495681762,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189117312431335,0.204060673713684,0.193204328417778,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.805095911026001,0.1935460567474365,0.1354413777589798,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791579365730286,0.1759095042943954,0.1666576862335205,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912203073501587,0.1837499141693115,0.8268570899963379,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420155346393585,1.0,1.0,0.0,1.0,-1.7969982624053955,1.7969956398010254,2.614229060782236e-06,1.3859354257583618,0.0,0.0,0.0,54.95756149291992,52.0,52.18678665161133,-0.0,499.1346130371094,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065075874328613,0.1945007592439651,0.1750365495681762,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189117312431335,0.204060673713684,0.193204328417778,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.805095911026001,0.1935460567474365,0.1354413777589798,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791579365730286,0.1759095042943954,0.1666576862335205,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912203073501587,0.1837499141693115,0.8268570899963379,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420155346393585,1.0,1.0,0.0,1.0,-1.7969982624053955,1.7969956398010254,2.614229060782236e-06,1.3859354257583618,0.0,0.0,0.0,54.95756149291992,52.0,52.18678665161133,-0.0,499.1346130371094,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8180781602859497,0.1966704875230789,0.1768804192543029,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304213881492615,0.2065360844135284,0.1954286247491836,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8168845772743225,0.1958096474409103,0.136939525604248,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7915679812431335,0.1783044934272766,0.1688094735145568,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029434084892273,0.1856317520141601,0.8347693085670471,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163513183594,290.2657165527344,1.0,0.3426336646080017,1.0,1.0,0.0,1.0,-1.8157662153244016,1.815763592720032,2.6677325877244584e-06,1.4007115364074707,0.0,0.0,0.0,53.24727249145508,52.0,52.16364288330078,-0.0,506.093994140625,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8337098956108093,0.1988848596811294,0.1787330061197281,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8466985821723938,0.2090667188167572,0.1976724565029144,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8326485753059387,0.1981222331523895,0.1384473890066146,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088129758834839,0.1807519048452377,0.1709775924682617,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8188585042953491,0.1875637769699096,0.8427484035491943,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.342507541179657,1.0,1.0,0.0,1.0,-1.8346797227859497,1.83467698097229,2.7222890821576584e-06,1.415590524673462,0.0,0.0,0.0,50.714622497558594,40.0,52.14117813110352,-0.0,510.69134521484375,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8861533999443054,0.203444629907608,0.1824827194213867,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9018304944038392,0.2142892181873321,0.2022357732057571,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8852478265762329,0.2028927206993103,0.1415073573589325,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593211770057678,0.1858028471469879,0.1753837317228317,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685026168823242,0.1915767937898636,0.8590075373649597,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406072854995727,1.0,1.0,0.0,1.0,-1.8731499910354608,1.873147130012512,2.835224222508259e-06,1.445819616317749,0.0,0.0,0.0,43.721527099609375,28.0,52.10211563110352,-0.0,514.3622436523438,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8861533999443054,0.203444629907608,0.1824827194213867,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9018304944038392,0.2142892181873321,0.2022357732057571,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8852478265762329,0.2028927206993103,0.1415073573589325,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593211770057678,0.1858028471469879,0.1753837317228317,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685026168823242,0.1915767937898636,0.8590075373649597,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406072854995727,1.0,1.0,0.0,1.0,-1.8731499910354608,1.873147130012512,2.835224222508259e-06,1.445819616317749,0.0,0.0,0.0,43.721527099609375,28.0,52.10211563110352,-0.0,514.3622436523438,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844885468482972,0.2081583589315414,0.1863592863082885,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900090098381042,0.2197858542203903,0.2002720683813095,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9839735627174376,0.2078380435705185,0.1446801126003265,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575409889221193,0.1910437494516372,0.1799567192792892,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9661234021186828,0.1957696229219436,0.876014232635498,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.336909681558609,1.0,1.0,0.0,1.0,-1.9036580324172967,1.9036550521850584,2.9276231998665025e-06,1.470449447631836,0.0,0.0,0.0,35.91315841674805,48.0,52.50169372558594,-0.0,510.3673095703125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844885468482972,0.2081583589315414,0.1863592863082885,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9900090098381042,0.2197858542203903,0.2002720683813095,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9839735627174376,0.2078380435705185,0.1446801126003265,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575409889221193,0.1910437494516372,0.1799567192792892,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9661234021186828,0.1957696229219436,0.876014232635498,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.336909681558609,1.0,1.0,0.0,1.0,-1.9036580324172967,1.9036550521850584,2.9276231998665025e-06,1.470449447631836,0.0,0.0,0.0,35.91315841674805,48.0,52.50169372558594,-0.0,510.3673095703125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889686703681946,0.2129896730184555,0.1906588077545166,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.97945898771286,0.227519541978836,0.1940697282552719,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988806426525116,0.2129305303096771,0.1482001543045044,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964638352394104,0.1964500993490219,0.1850158274173736,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710162281990052,0.2001262456178665,0.8953039646148682,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720458984375,290.3967590332031,1.0,0.3425660729408264,1.0,1.0,0.0,1.0,-1.93104898929596,1.9310460090637207,3.010335376529838e-06,1.4913809299468994,0.0,0.0,0.0,36.72242736816406,68.0,51.788516998291016,-0.0,533.0087280273438,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889686703681946,0.2129896730184555,0.1906588077545166,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.97945898771286,0.227519541978836,0.1940697282552719,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.988806426525116,0.2129305303096771,0.1482001543045044,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.964638352394104,0.1964500993490219,0.1850158274173736,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9710162281990052,0.2001262456178665,0.8953039646148682,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720458984375,290.3967590332031,1.0,0.3425660729408264,1.0,1.0,0.0,1.0,-1.93104898929596,1.9310460090637207,3.010335376529838e-06,1.4913809299468994,0.0,0.0,0.0,36.72242736816406,68.0,51.788516998291016,-0.0,533.0087280273438,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801087379455566,0.217982679605484,0.1951452493667602,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9946151971817015,0.234086811542511,0.2168081998825073,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803214073181152,0.2182211428880691,0.1518906056880951,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557063579559326,0.2020768672227859,0.1903265714645385,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605326652526855,0.2047027945518493,0.9158000349998474,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48828125,290.4335327148437,1.0,0.3563733994960785,1.0,1.0,0.0,1.0,-2.00450086593628,2.004497528076172,3.239645366193145e-06,1.5482289791107178,0.0,0.0,0.0,39.93770980834961,88.0,51.69374084472656,-0.0,595.846923828125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801087379455566,0.217982679605484,0.1951452493667602,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9946151971817015,0.234086811542511,0.2168081998825073,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803214073181152,0.2182211428880691,0.1518906056880951,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557063579559326,0.2020768672227859,0.1903265714645385,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605326652526855,0.2047027945518493,0.9158000349998474,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48828125,290.4335327148437,1.0,0.3563733994960785,1.0,1.0,0.0,1.0,-2.00450086593628,2.004497528076172,3.239645366193145e-06,1.5482289791107178,0.0,0.0,0.0,39.93770980834961,88.0,51.69374084472656,-0.0,595.846923828125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9383715391159058,0.2204881310462951,0.1975529640913009,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.962690770626068,0.236369326710701,0.2230949848890304,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9388889670372008,0.2208887636661529,0.1538730710744857,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9119085073471068,0.204920545220375,0.1931754201650619,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9158827066421508,0.2070114016532898,0.926936686038971,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903564453125,290.4530334472656,1.0,0.3651352226734161,1.0,1.0,0.0,1.0,-2.034077405929565,2.034074068069458,3.335585233799065e-06,1.571755051612854,0.0,0.0,0.0,44.90465927124024,88.0,52.34522247314453,-0.0,635.744384765625,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8940744400024414,0.2229958623647689,0.2000096440315246,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9162376523017884,0.238846942782402,0.225578486919403,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8947389721870422,0.22356778383255,0.1558999419212341,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8725457787513733,0.2077805548906326,0.1960891187191009,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751295208930969,0.2093281894922256,0.9383430480957032,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931640625,290.4718933105469,1.0,0.3745441436767578,1.0,1.0,0.0,1.0,-2.059641599655152,2.059638023376465,3.4191396025562426e-06,1.5917035341262815,0.0,0.0,0.0,51.2966194152832,108.0,52.3255500793457,-0.0,678.4773559570312,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8350959420204163,0.2280510514974594,0.2050319910049438,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533313870429993,0.2442696243524551,0.2310850918292999,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360560536384583,0.2289910912513733,0.1600566506385803,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180290460586548,0.2135796248912811,0.2020692974328994,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189056515693665,0.21402408182621,0.961794912815094,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3949896693229675,1.0,1.0,0.0,1.0,-2.1126251220703125,2.112621545791626,3.595825319280266e-06,1.6330087184906006,0.0,0.0,0.0,66.29249572753906,96.0,52.22397613525391,-0.0,776.5913696289062,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8350959420204163,0.2280510514974594,0.2050319910049438,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533313870429993,0.2442696243524551,0.2310850918292999,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360560536384583,0.2289910912513733,0.1600566506385803,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180290460586548,0.2135796248912811,0.2020692974328994,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189056515693665,0.21402408182621,0.961794912815094,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3949896693229675,1.0,1.0,0.0,1.0,-2.1126251220703125,2.112621545791626,3.595825319280266e-06,1.6330087184906006,0.0,0.0,0.0,66.29249572753906,96.0,52.22397613525391,-0.0,776.5913696289062,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8252924680709839,0.2331882864236831,0.2097843438386917,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432731628417969,0.2501005530357361,0.2366799712181091,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266378045082092,0.2345213294029235,0.1640231907367706,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094149231910706,0.2194989025592804,0.2078063488006591,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089442253112793,0.2188237309455871,0.9840142726898192,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4060882329940796,1.0,1.0,0.0,1.0,-2.1633963584899902,2.163392782211304,3.769670001929626e-06,1.6725988388061523,0.0,0.0,0.0,72.45191955566406,84.0,52.19050979614258,-0.0,844.8114013671875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
