time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8252924680709839,0.2331882864236831,0.2097843438386917,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432731628417969,0.2501005530357361,0.2366799712181091,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266378045082092,0.2345213294029235,0.1640231907367706,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094149231910706,0.2194989025592804,0.2078063488006591,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089442253112793,0.2188237309455871,0.9840142726898192,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.5470886230469,1.0,0.4060882329940796,1.0,1.0,0.0,1.0,-2.1633963584899902,2.163392782211304,3.769670001929626e-06,1.6725988388061523,0.0,0.0,0.0,72.45191955566406,84.0,52.19050979614258,-0.0,844.8114013671875,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8375616669654846,0.2384733706712722,0.2144024670124054,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567253947257996,0.2562396228313446,0.2423141151666641,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393540978431702,0.2402140945196151,0.1678962856531143,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230170011520386,0.225588709115982,0.2134249061346054,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212922811508179,0.223781406879425,1.005612850189209,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118272662162781,1.0,1.0,0.0,1.0,-2.213052988052368,2.2130491733551025,3.943839146813843e-06,1.711243748664856,0.0,0.0,0.0,71.81644439697266,72.0,52.10836791992188,-0.0,889.3169555664062,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8375616669654846,0.2384733706712722,0.2144024670124054,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567253947257996,0.2562396228313446,0.2423141151666641,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393540978431702,0.2402140945196151,0.1678962856531143,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230170011520386,0.225588709115982,0.2134249061346054,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212922811508179,0.223781406879425,1.005612850189209,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118272662162781,1.0,1.0,0.0,1.0,-2.213052988052368,2.2130491733551025,3.943839146813843e-06,1.711243748664856,0.0,0.0,0.0,71.81644439697266,72.0,52.10836791992188,-0.0,889.3169555664062,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8681840300559998,0.2439175546169281,0.2189970016479492,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899020552635193,0.2626310586929321,0.2480234801769256,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706235289573669,0.2460827827453613,0.1717621237039566,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535626530647278,0.2318636178970337,0.2190418839454651,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503919839859009,0.2289144694805145,1.0271592140197754,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142144918441772,1.0,1.0,0.0,1.0,-2.262700319290161,2.2626960277557373,4.122099198866636e-06,1.7498351335525513,0.0,0.0,0.0,66.8378677368164,60.0,52.037052154541016,-0.0,918.8408203125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8681840300559998,0.2439175546169281,0.2189970016479492,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899020552635193,0.2626310586929321,0.2480234801769256,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706235289573669,0.2460827827453613,0.1717621237039566,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535626530647278,0.2318636178970337,0.2190418839454651,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503919839859009,0.2289144694805145,1.0271592140197754,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142144918441772,1.0,1.0,0.0,1.0,-2.262700319290161,2.2626960277557373,4.122099198866636e-06,1.7498351335525513,0.0,0.0,0.0,66.8378677368164,60.0,52.037052154541016,-0.0,918.8408203125,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928080201148987,0.2466984838247299,0.221303328871727,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9166386723518372,0.2659108638763428,0.2509135603904724,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956182599067688,0.2490834146738052,0.1737069934606552,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779425621032715,0.2350714057683944,0.2218701541423797,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738440871238708,0.2315482348203659,1.0380122661590576,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4145967662334442,1.0,1.0,0.0,1.0,-2.2877120971679688,2.287708044052124,4.21346521761734e-06,1.7692618370056152,0.0,0.0,0.0,63.19915771484375,60.0,52.00734329223633,-0.0,929.7127075195312,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928358256816864,0.2495173066854477,0.2236218005418777,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9550922513008118,0.2692426741123199,0.2538304924964905,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9319567680358888,0.252127468585968,0.1756650060415268,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9117818474769592,0.2383255809545517,0.2247188985347747,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064159989356996,0.2342264950275421,1.0489542484283447,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146143198013305,1.0,1.0,0.0,1.0,-2.3129184246063232,2.3129141330718994,4.306595201342134e-06,1.7888301610946655,0.0,0.0,0.0,58.98835754394531,48.0,51.98149108886719,-0.0,938.7094116210938,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.996624767780304,0.2552093863487243,0.2284267842769622,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962588548660278,0.2766132354736328,0.2401841878890991,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978578090667723,0.2583048641681671,0.1785741597414016,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856678247451782,0.2449157536029815,0.230618417263031,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798458218574524,0.2396600544452667,1.0717735290527344,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.412822425365448,1.0,1.0,0.0,1.0,-2.3402810096740723,2.3402767181396484,4.409987468534382e-06,1.8106694221496584,0.0,0.0,0.0,52.314231872558594,68.0,52.41763687133789,-0.0,940.2564697265624,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.996624767780304,0.2552093863487243,0.2284267842769622,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962588548660278,0.2766132354736328,0.2401841878890991,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978578090667723,0.2583048641681671,0.1785741597414016,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856678247451782,0.2449157536029815,0.230618417263031,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798458218574524,0.2396600544452667,1.0717735290527344,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.412822425365448,1.0,1.0,0.0,1.0,-2.3402810096740723,2.3402767181396484,4.409987468534382e-06,1.8106694221496584,0.0,0.0,0.0,52.314231872558594,68.0,52.41763687133789,-0.0,940.2564697265624,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964026808738708,0.261609673500061,0.2286871671676635,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99638694524765,0.2860275506973266,0.2408031076192855,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99638694524765,0.2655377089977264,0.1778563559055328,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992325484752655,0.2516769766807556,0.236933022737503,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985765278339386,0.2452758699655532,1.096585750579834,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200279712677002,1.0,1.0,0.0,1.0,-2.3778553009033203,2.3778507709503174,4.551242909656139e-06,1.8391273021698,0.0,0.0,0.0,53.52545547485352,88.0,51.411766052246094,-0.0,984.384765625,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964026808738708,0.261609673500061,0.2286871671676635,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99638694524765,0.2860275506973266,0.2408031076192855,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99638694524765,0.2655377089977264,0.1778563559055328,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992325484752655,0.2516769766807556,0.236933022737503,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985765278339386,0.2452758699655532,1.096585750579834,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200279712677002,1.0,1.0,0.0,1.0,-2.3778553009033203,2.3778507709503174,4.551242909656139e-06,1.8391273021698,0.0,0.0,0.0,53.52545547485352,88.0,51.411766052246094,-0.0,984.384765625,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984809756278992,0.2663177847862243,0.2373101115226745,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.997899293899536,0.2926736176013946,0.2492904216051101,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.997899293899536,0.2708234190940857,0.1841250509023666,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9902759790420532,0.2568873167037964,0.2418420910835266,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9827450513839722,0.2496363818645477,1.116069197654724,290.75909423828125,289.1112365722656,290.7941589355469,289.1418762207031,290.7933349609375,297.59619140625,290.76129150390625,1.0,0.4306058585643768,1.0,1.0,0.0,1.0,-2.435208320617676,2.4352035522460938,4.772668944497127e-06,1.883275866508484,0.9613974690437316,0.9613974690437316,0.0,56.27559661865234,88.0,51.38875579833984,-0.0,1058.0260009765625,1.0,283.1597900390625,287.84234619140625,290.3954162597656,290.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-6.551114951158342e-21,-3.275557475579171e-21,-3.275557475579171e-21,0.0,0.0,-0.0,3.307440420030616e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2366943359375,0.9968032240867616,0.2674125134944916,0.2396549582481384,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.235595703125,0.9985793232917786,0.2945252954959869,0.2542413473129272,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.23553466796875,0.9986717104911804,0.2722020447254181,0.1878549605607986,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.987614631652832,0.2584524750709533,0.2435033172369003,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.9795989394187928,0.2509220242500305,1.1226829290390017,290.18048095703125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.59771728515625,289.7540283203125,1.0,0.4349905848503113,1.0,1.0,0.0,1.0,-2.458416223526001,2.458411455154419,4.863937647314742e-06,1.9012041091918943,0.9590054750442504,0.9590054750442504,0.0,57.605098724365234,108.0,6245.57373046875,-0.0,1089.651123046875,1.0,283.1996459960937,290.52276611328125,290.5172424316406,291.0858154296875,293.1499938964844,293.1499938964844,283.1499938964844,1715.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7639053463935852,0.7639192342758179,1.1587923864908589e-07,4.087421417236328,4.0874104499816895,1.10246191979968e-05,0.0,0.0,-0.0,4299.03369140625,0.0,16.579769134521484,1845.6451416015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.8699782490730286,0.2562201023101806,0.2343687266111374,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.9033503532409668,0.2876526713371277,0.2755756974220276,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26959228515625,0.8781456351280212,0.2644704580307007,0.1874008476734161,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.270751953125,0.8654206395149231,0.2538057565689087,0.2429550439119339,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8560982346534729,0.2451564073562622,1.115254044532776,287.2626342773437,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47216796875,287.2230529785156,1.0,0.4510712027549743,1.0,1.0,0.0,1.0,-2.4677088260650635,2.467704057693481,4.904120032733772e-06,1.910147905349732,0.9087532758712769,0.9087532758712769,0.0,77.62254333496094,128.0,15298.462890625,-0.0,1184.35205078125,1.0,283.1707763671875,286.599365234375,292.268310546875,293.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,3367.012939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405935138463974,1.0,0.0,0.0,1.1326361894607544,1.1326385736465454,8.570926013362624e-08,4.265814781188965,4.265805244445801,9.786860573512968e-06,0.0,0.0,-0.0,4448.35400390625,0.0,45.587493896484375,1895.4222412109373,0.0,286.229248046875,0.2909666299819946,1.0,0.0,3.0,1.0,0.0
12387240,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.27032470703125,0.8699782490730286,0.2562201023101806,0.2343687266111374,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.9033503532409668,0.2876526713371277,0.2755756974220276,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26959228515625,0.8781456351280212,0.2644704580307007,0.1874008476734161,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.270751953125,0.8654206395149231,0.2538057565689087,0.2429550439119339,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.8560982346534729,0.2451564073562622,1.115254044532776,287.2626342773437,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.47216796875,287.2230529785156,1.0,0.4510712027549743,1.0,1.0,0.0,1.0,-2.4677088260650635,2.467704057693481,4.904120032733772e-06,1.910147905349732,0.9087532758712769,0.9087532758712769,0.0,77.62254333496094,128.0,15298.462890625,-0.0,1184.35205078125,1.0,283.1707763671875,286.599365234375,292.268310546875,293.13067626953125,293.1499938964844,293.1499938964844,283.1499938964844,3367.012939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405935138463974,1.0,0.0,0.0,1.1326361894607544,1.1326385736465454,8.570926013362624e-08,4.265814781188965,4.265805244445801,9.786860573512968e-06,0.0,0.0,-0.0,4448.35400390625,0.0,45.587493896484375,1895.4222412109373,0.0,286.229248046875,0.2909666299819946,1.0,0.0,3.0,1.0,0.0
12387300,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.8184959888458252,0.2507103085517883,0.2295231223106384,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8493980169296265,0.2835540771484375,0.2719885110855102,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.8273070454597473,0.2603493928909302,0.1847503781318664,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.8173580169677734,0.2508486211299896,0.2406354993581771,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.8078950643539429,0.2414489984512329,1.1011799573898315,286.9086608886719,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.41265869140625,286.8783569335937,1.0,0.4570055603981018,1.0,1.0,0.0,1.0,-2.4346935749053955,2.434688806533813,4.773763521370711e-06,1.8845219612121584,0.8916661143302917,0.8916661143302917,0.0,91.57440185546876,128.0,17136.205078125,-0.0,1203.83056640625,1.0,283.1610717773437,286.2611083984375,292.3011779785156,293.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,5142.39404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606637597084045,1.0,0.0,0.0,1.3736809492111206,1.3736844062805176,1.259158608490907e-07,4.265921115875244,4.26591157913208,9.7859538072953e-06,0.0,0.0,-0.0,4525.9345703125,0.0,81.84937286376953,1895.4366455078125,0.0,732.502197265625,0.3478004038333893,1.0,0.0,3.0,1.0,0.0
12387360,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558532714844,0.7830010056495667,0.2464245557785034,0.2256350964307785,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8165711164474487,0.2803138494491577,0.2690583169460296,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553039550781,0.7936522364616394,0.257035344839096,0.1825500875711441,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65582275390625,0.7841328978538513,0.2483990937471389,0.2386105805635452,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564025878906,0.7736631631851196,0.2381697446107864,1.0880285501480105,286.6513977050781,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3623962402344,286.6289367675781,1.0,0.462505429983139,1.0,1.0,0.0,1.0,-2.4056169986724854,2.405612230300904,4.660308604798047e-06,1.86187207698822,0.8731189966201782,0.8731189966201782,0.0,104.08113098144533,116.0,18358.515625,-0.0,1221.33935546875,1.0,283.1553039550781,286.0212097167969,292.25616455078125,293.55474853515625,293.1499938964844,293.1499938964844,283.1499938964844,7037.47412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075689196586609,1.0,0.0,0.0,1.5714664459228516,1.5714709758758545,1.647798200110629e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.10546875,0.0,123.5294418334961,1895.4371337890625,0.0,971.7589111328124,0.393699049949646,1.0,0.0,3.0,1.0,0.0
12387420,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7566788196563721,0.2409932017326355,0.2202775776386261,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.7912923097610474,0.2762267887592315,0.2648970782756805,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.7682002186775208,0.2527279853820801,0.1793365776538849,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7604429721832275,0.2452241480350494,0.2355014681816101,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.353759765625,0.7488892674446106,0.2332678884267807,1.0656129121780396,286.35125732421875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3400573730469,1.0,0.4630008339881897,1.0,1.0,0.0,1.0,-2.359642744064331,2.359638214111328,4.4837838686362375e-06,1.826044678688049,0.8363767266273499,0.8363767266273499,0.0,113.69348907470705,104.0,19600.603515625,-0.0,1207.0540771484375,1.0,283.1509704589844,285.745361328125,292.21502685546875,293.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,10612.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262956857681274,1.0,0.0,0.0,1.8267412185668943,1.8267475366592407,2.226626918400143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.11181640625,0.0,198.1687927246093,1895.4371337890625,0.0,1084.7886962890625,0.4604742527008056,1.0,0.0,3.0,1.0,0.0
12387480,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.353515625,0.7566788196563721,0.2409932017326355,0.2202775776386261,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.7912923097610474,0.2762267887592315,0.2648970782756805,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531799316406,0.7682002186775208,0.2527279853820801,0.1793365776538849,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7604429721832275,0.2452241480350494,0.2355014681816101,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.353759765625,0.7488892674446106,0.2332678884267807,1.0656129121780396,286.35125732421875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933044433594,286.3400573730469,1.0,0.4630008339881897,1.0,1.0,0.0,1.0,-2.359642744064331,2.359638214111328,4.4837838686362375e-06,1.826044678688049,0.8363767266273499,0.8363767266273499,0.0,113.69348907470705,104.0,19600.603515625,-0.0,1207.0540771484375,1.0,283.1509704589844,285.745361328125,292.21502685546875,293.5767822265625,293.1499938964844,293.1499938964844,283.1499938964844,10612.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262956857681274,1.0,0.0,0.0,1.8267412185668943,1.8267475366592407,2.226626918400143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.11181640625,0.0,198.1687927246093,1895.4371337890625,0.0,1084.7886962890625,0.4604742527008056,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7539281249046326,0.2384716719388961,0.2174385786056518,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7896994352340698,0.2746819853782654,0.2628813087940216,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7662428617477417,0.2508969306945801,0.177659124135971,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7592660188674927,0.2441117912530899,0.2339812219142913,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7459917068481445,0.2304915636777877,1.050844430923462,286.2034606933594,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.19873046875,1.0,0.4585138857364654,1.0,1.0,0.0,1.0,-2.3322134017944336,2.3322088718414307,4.380015070637455e-06,1.8045886754989624,0.7993638515472412,0.7993638515472412,0.0,112.5632095336914,92.0,20163.87109375,-0.0,1171.3555908203125,1.0,283.150146484375,285.6099853515625,292.2188415527344,293.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,14016.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633453905582428,1.0,0.0,0.0,1.968249082565308,1.9682567119598389,2.5849581675174704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.2119140625,0.0,254.72247314453125,1895.4371337890625,0.0,1130.4202880859375,0.4980900287628174,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7539281249046326,0.2384716719388961,0.2174385786056518,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7896994352340698,0.2746819853782654,0.2628813087940216,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.7662428617477417,0.2508969306945801,0.177659124135971,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7592660188674927,0.2441117912530899,0.2339812219142913,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.7459917068481445,0.2304915636777877,1.050844430923462,286.2034606933594,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.19873046875,1.0,0.4585138857364654,1.0,1.0,0.0,1.0,-2.3322134017944336,2.3322088718414307,4.380015070637455e-06,1.8045886754989624,0.7993638515472412,0.7993638515472412,0.0,112.5632095336914,92.0,20163.87109375,-0.0,1171.3555908203125,1.0,283.150146484375,285.6099853515625,292.2188415527344,293.6061096191406,293.1499938964844,293.1499938964844,283.1499938964844,14016.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633453905582428,1.0,0.0,0.0,1.968249082565308,1.9682567119598389,2.5849581675174704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.2119140625,0.0,254.72247314453125,1895.4371337890625,0.0,1130.4202880859375,0.4980900287628174,1.0,0.0,3.0,1.0,0.0
12387660,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7629287838935852,0.2374663800001144,0.2160486876964569,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.8007254600524902,0.2746017277240753,0.2622953057289123,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763425707817078,0.2504699528217315,0.1769946217536926,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7697254419326782,0.2442461252212524,0.233638659119606,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542427182197571,0.2290748357772827,1.042152762413025,286.1581420898437,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1578063964844,1.0,0.45160111784935,1.0,1.0,0.0,1.0,-2.3181815147399902,2.3181772232055664,4.327413535065716e-06,1.793606877326965,0.7630956172943115,0.7630956172943115,0.0,105.88227081298828,80.0,20288.716796875,-0.0,1129.2657470703125,1.0,283.1500244140625,285.5694580078125,292.22918701171875,293.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,16843.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354048848152161,1.0,0.0,0.0,2.0046844482421875,2.004692792892456,2.681547073279944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.3837890625,0.0,278.5997009277344,1895.4371337890625,0.0,1143.0810546875,0.511191725730896,1.0,0.0,3.0,1.0,0.0
12387720,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7629287838935852,0.2374663800001144,0.2160486876964569,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158203125,0.8007254600524902,0.2746017277240753,0.2622953057289123,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7763425707817078,0.2504699528217315,0.1769946217536926,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582336425781,0.7697254419326782,0.2442461252212524,0.233638659119606,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.7542427182197571,0.2290748357772827,1.042152762413025,286.1581420898437,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1578063964844,1.0,0.45160111784935,1.0,1.0,0.0,1.0,-2.3181815147399902,2.3181772232055664,4.327413535065716e-06,1.793606877326965,0.7630956172943115,0.7630956172943115,0.0,105.88227081298828,80.0,20288.716796875,-0.0,1129.2657470703125,1.0,283.1500244140625,285.5694580078125,292.22918701171875,293.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,16843.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354048848152161,1.0,0.0,0.0,2.0046844482421875,2.004692792892456,2.681547073279944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.3837890625,0.0,278.5997009277344,1895.4371337890625,0.0,1143.0810546875,0.511191725730896,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7802373170852661,0.2372656762599945,0.2153527438640594,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8194934725761414,0.2753136157989502,0.2624261081218719,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.794862687587738,0.2507961690425873,0.1768285483121872,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7885245084762573,0.2450639605522155,0.2338908910751342,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.7705302238464355,0.2284286171197891,1.0367097854614258,286.1822204589844,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1849670410156,1.0,0.4434666931629181,1.0,1.0,0.0,1.0,-2.3110625743865967,2.311058282852173,4.30082218372263e-06,1.7880170345306396,0.7282723188400269,0.7282723188400269,0.0,96.51277160644533,68.0,20109.81640625,-0.0,1084.550048828125,1.0,283.1499938964844,285.5935363769531,292.2403869628906,293.6237487792969,293.1499938964844,293.1499938964844,283.1499938964844,18930.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322872042655945,1.0,0.0,0.0,1.961372256278992,1.9613807201385496,2.566926582403539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.48876953125,0.0,272.2132263183594,1895.4371337890625,0.0,1122.8944091796875,0.505797803401947,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7802373170852661,0.2372656762599945,0.2153527438640594,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8194934725761414,0.2753136157989502,0.2624261081218719,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.794862687587738,0.2507961690425873,0.1768285483121872,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7885245084762573,0.2450639605522155,0.2338908910751342,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.7705302238464355,0.2284286171197891,1.0367097854614258,286.1822204589844,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1849670410156,1.0,0.4434666931629181,1.0,1.0,0.0,1.0,-2.3110625743865967,2.311058282852173,4.30082218372263e-06,1.7880170345306396,0.7282723188400269,0.7282723188400269,0.0,96.51277160644533,68.0,20109.81640625,-0.0,1084.550048828125,1.0,283.1499938964844,285.5935363769531,292.2403869628906,293.6237487792969,293.1499938964844,293.1499938964844,283.1499938964844,18930.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322872042655945,1.0,0.0,0.0,1.961372256278992,1.9613807201385496,2.566926582403539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.48876953125,0.0,272.2132263183594,1895.4371337890625,0.0,1122.8944091796875,0.505797803401947,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.7921901941299438,0.2374201565980911,0.2152196168899536,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.8313455581665039,0.2759191691875458,0.2627125680446625,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.807318389415741,0.2511998116970062,0.1769016683101654,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.8011776208877563,0.2456985116004943,0.2342118322849273,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.781957745552063,0.2283552587032318,1.0350313186645508,286.2138671875,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.22930908203125,286.2178649902344,1.0,0.4391761124134063,1.0,1.0,0.0,1.0,-2.309701681137085,2.309697389602661,4.295716280466877e-06,1.7869306802749634,0.7115797400474548,0.7115797400474548,0.0,91.21654510498048,68.0,19936.712890625,-0.0,1062.2403564453125,1.0,283.1499938964844,285.6236267089844,292.2461242675781,293.619384765625,293.1499938964844,293.1499938964844,283.1499938964844,19686.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291946768760681,1.0,0.0,0.0,1.918456077575684,1.918464422225952,2.455823278069147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.4228515625,0.0,260.9286804199219,1895.4371337890625,0.0,1103.1119384765625,0.4981853663921356,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8065984845161438,0.237722709774971,0.2152144014835357,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.8456364870071411,0.2766697108745575,0.2631304860115051,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8213498592376709,0.251743882894516,0.1770684272050857,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.815822958946228,0.2464667558670044,0.2346522361040115,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.7959146499633789,0.2284283638000488,1.0339821577072144,286.25604248046875,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294921875,286.26104736328125,1.0,0.4348165690898895,1.0,1.0,0.0,1.0,-2.309664249420166,2.309659957885742,4.295527560316259e-06,1.7868733406066897,0.6954404711723328,0.6954404711723328,0.0,85.64420318603516,56.0,19720.251953125,-0.0,1040.2745361328125,1.0,283.1499938964844,285.6631774902344,292.2519836425781,293.612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20261.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252855658531189,1.0,0.0,0.0,1.8657572269439693,1.8657654523849487,2.3227563872296741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.53662109375,0.0,246.2901306152344,1895.4371337890625,0.0,1078.4549560546875,0.4883107244968414,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8419991135597229,0.2387151420116424,0.2155443727970123,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8854839205741882,0.2785502672195434,0.264316588640213,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8578671216964722,0.2532006502151489,0.1776525676250457,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8524015545845032,0.2483569532632827,0.2358565181493759,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8312868475914001,0.2289589494466781,1.0335693359375,286.3651428222656,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3716735839844,1.0,0.4260451793670654,1.0,1.0,0.0,1.0,-2.3131344318389893,2.3131299018859863,4.308320058044046e-06,1.789514183998108,0.6649825572967529,0.6649825572967529,0.0,73.9338607788086,44.0,19188.689453125,-0.0,997.8132934570312,1.0,283.1499938964844,285.76385498046875,292.263916015625,293.59332275390625,293.1499938964844,293.1499938964844,283.1499938964844,20933.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155404448509216,1.0,0.0,0.0,1.7425657510757446,1.7425734996795654,2.026150696110563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.8388671875,0.0,212.29714965820312,1895.4371337890625,0.0,1018.7227172851562,0.4644169509410858,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8419991135597229,0.2387151420116424,0.2155443727970123,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8854839205741882,0.2785502672195434,0.264316588640213,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8578671216964722,0.2532006502151489,0.1776525676250457,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8524015545845032,0.2483569532632827,0.2358565181493759,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8312868475914001,0.2289589494466781,1.0335693359375,286.3651428222656,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3716735839844,1.0,0.4260451793670654,1.0,1.0,0.0,1.0,-2.3131344318389893,2.3131299018859863,4.308320058044046e-06,1.789514183998108,0.6649825572967529,0.6649825572967529,0.0,73.9338607788086,44.0,19188.689453125,-0.0,997.8132934570312,1.0,283.1499938964844,285.76385498046875,292.263916015625,293.59332275390625,293.1499938964844,293.1499938964844,283.1499938964844,20933.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155404448509216,1.0,0.0,0.0,1.7425657510757446,1.7425734996795654,2.026150696110563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.8388671875,0.0,212.29714965820312,1895.4371337890625,0.0,1018.7227172851562,0.4644169509410858,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.8996787071228027,0.2401533722877502,0.2162702679634094,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9535619020462036,0.280857503414154,0.2659039199352264,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.9194417595863342,0.2550723552703857,0.1785245537757873,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.9131979942321776,0.2506476938724518,0.2374355047941208,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8865694403648376,0.229921281337738,1.0350875854492188,286.4969787597656,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5044250488281,1.0,0.4173703789710998,1.0,1.0,0.0,1.0,-2.320678234100342,2.320673704147339,4.336319761932828e-06,1.7953219413757324,0.6371381282806396,0.6371381282806396,0.0,61.75810241699219,32.0,18572.455078125,-0.0,957.5704956054688,1.0,283.1499938964844,285.8831481933594,292.2762451171875,293.5694274902344,293.1499938964844,293.1499938964844,283.1499938964844,21106.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040024757385254,1.0,0.0,0.0,1.6111057996749878,1.6111129522323608,1.7319744927135616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.18115234375,0.0,178.3922882080078,1895.4371337890625,0.0,951.315673828125,0.4384995996952057,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.8996787071228027,0.2401533722877502,0.2162702679634094,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9535619020462036,0.280857503414154,0.2659039199352264,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.9194417595863342,0.2550723552703857,0.1785245537757873,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957275390625,0.9131979942321776,0.2506476938724518,0.2374355047941208,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8865694403648376,0.229921281337738,1.0350875854492188,286.4969787597656,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5044250488281,1.0,0.4173703789710998,1.0,1.0,0.0,1.0,-2.320678234100342,2.320673704147339,4.336319761932828e-06,1.7953219413757324,0.6371381282806396,0.6371381282806396,0.0,61.75810241699219,32.0,18572.455078125,-0.0,957.5704956054688,1.0,283.1499938964844,285.8831481933594,292.2762451171875,293.5694274902344,293.1499938964844,293.1499938964844,283.1499938964844,21106.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040024757385254,1.0,0.0,0.0,1.6111057996749878,1.6111129522323608,1.7319744927135616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.18115234375,0.0,178.3922882080078,1895.4371337890625,0.0,951.315673828125,0.4384995996952057,1.0,0.0,3.0,1.0,0.0
12388260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.976007878780365,0.241876795887947,0.2174301445484161,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9977022409439088,0.2843331396579742,0.2480365335941314,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9929494857788086,0.2572096586227417,0.1797161698341369,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9887443780899048,0.2531960606575012,0.2394374758005142,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9618595838546752,0.2311649620532989,1.0387234687805176,286.6313781738281,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.63702392578125,1.0,0.4078699052333832,1.0,1.0,0.0,1.0,-2.308854341506958,2.308850049972534,4.293242454878055e-06,1.786648511886597,0.6118612885475159,0.6118612885475159,0.0,52.219032287597656,52.0,17850.732421875,-0.0,907.9220581054688,1.0,283.1499938964844,286.00445556640625,292.2887878417969,293.5428771972656,293.1499938964844,293.1499938964844,283.1499938964844,20963.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913674235343933,1.0,0.0,0.0,1.484233856201172,1.4842405319213867,1.4699348582780658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.056640625,0.0,148.7586669921875,1895.4371337890625,0.0,881.870361328125,0.4134663939476013,1.0,0.0,3.0,1.0,0.0
