time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.976007878780365,0.241876795887947,0.2174301445484161,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9977022409439088,0.2843331396579742,0.2480365335941314,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9929494857788086,0.2572096586227417,0.1797161698341369,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9887443780899048,0.2531960606575012,0.2394374758005142,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.9618595838546752,0.2311649620532989,1.0387234687805176,286.6313781738281,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.63702392578125,1.0,0.4078699052333832,1.0,1.0,0.0,1.0,-2.308854341506958,2.308850049972534,4.293242454878055e-06,1.786648511886597,0.6118612885475159,0.6118612885475159,0.0,52.219032287597656,52.0,17850.732421875,-0.0,907.9220581054688,1.0,283.1499938964844,286.00445556640625,292.2887878417969,293.5428771972656,293.1499938964844,293.1499938964844,283.1499938964844,20963.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913674235343933,1.0,0.0,0.0,1.484233856201172,1.4842405319213867,1.4699348582780658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.056640625,0.0,148.7586669921875,1895.4371337890625,0.0,881.870361328125,0.4134663939476013,1.0,0.0,3.0,1.0,0.0
12388380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9853357672691344,0.2437315583229065,0.2190170437097549,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9963377118110656,0.2913963198661804,0.2405678033828735,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9964491724967957,0.2600190341472626,0.1777636408805847,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.997675120830536,0.2559031248092651,0.2418988198041916,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.971748113632202,0.2326127290725708,1.0447362661361694,286.759765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7676696777344,1.0,0.4083714783191681,1.0,1.0,0.0,1.0,-2.310014247894287,2.310009956359864,4.296285624150187e-06,1.7868421077728271,0.5888854265213013,0.5888854265213013,0.0,51.41075897216797,72.0,17158.05859375,-0.0,905.7509765625,1.0,283.1499938964844,286.12078857421875,292.3011474609375,293.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,20666.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768110156059265,1.0,0.0,0.0,1.367853045463562,1.3678592443466189,1.248453429525398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.091796875,0.0,124.46334838867188,1895.4371337890625,0.0,807.7488403320312,0.3907319605350494,1.0,0.0,3.0,1.0,0.0
12388440,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75830078125,0.9853357672691344,0.2437315583229065,0.2190170437097549,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9963377118110656,0.2913963198661804,0.2405678033828735,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585144042969,0.9964491724967957,0.2600190341472626,0.1777636408805847,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.997675120830536,0.2559031248092651,0.2418988198041916,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.971748113632202,0.2326127290725708,1.0447362661361694,286.759765625,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7676696777344,1.0,0.4083714783191681,1.0,1.0,0.0,1.0,-2.310014247894287,2.310009956359864,4.296285624150187e-06,1.7868421077728271,0.5888854265213013,0.5888854265213013,0.0,51.41075897216797,72.0,17158.05859375,-0.0,905.7509765625,1.0,283.1499938964844,286.12078857421875,292.3011474609375,293.5116577148437,293.1499938964844,293.1499938964844,283.1499938964844,20666.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768110156059265,1.0,0.0,0.0,1.367853045463562,1.3678592443466189,1.248453429525398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.091796875,0.0,124.46334838867188,1895.4371337890625,0.0,807.7488403320312,0.3907319605350494,1.0,0.0,3.0,1.0,0.0
12388500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.9822538495063782,0.2447480410337448,0.2199147492647171,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.997204065322876,0.2943907976150512,0.2450846582651138,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.99828839302063,0.2614325881004333,0.1818383336067199,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9953677654266356,0.2573451697826385,0.2432522028684616,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.9680963158607484,0.2334392517805099,1.0483646392822266,286.8363647460937,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939453125,286.8449401855469,1.0,0.4118243157863617,1.0,1.0,0.0,1.0,-2.326944589614868,2.3269402980804443,4.359040303825168e-06,1.7998065948486328,0.5785427689552307,0.5785427689552307,0.0,52.40966796875,72.0,16874.013671875,-0.0,926.979248046875,1.0,283.1499938964844,286.1859741210937,292.3081970214844,293.5000305175781,293.1499938964844,293.1499938964844,283.1499938964844,20476.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703295469284058,1.0,0.0,0.0,1.315403938293457,1.3154098987579346,1.1545472489160605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.59423828125,0.0,114.36542510986328,1895.4371337890625,0.0,776.6898803710938,0.3805429339408874,1.0,0.0,3.0,1.0,0.0
12388560,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.915771484375,0.9716370701789856,0.2458259314298629,0.2209022790193557,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9988815188407898,0.2965517044067383,0.2568823099136352,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9904564023017884,0.2625254690647125,0.1834311038255691,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.986471712589264,0.258843332529068,0.2446905225515365,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.956142246723175,0.2343206107616424,1.0524373054504397,286.9174194335937,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.9262084960937,1.0,0.4170774221420288,1.0,1.0,0.0,1.0,-2.3508505821228027,2.350846290588379,4.4486969272838905e-06,1.8182401657104488,0.5689749121665955,0.5689749121665955,0.0,54.51359939575195,92.0,16619.701171875,-0.0,959.9652099609376,1.0,283.1499938964844,286.2530822753906,292.31549072265625,293.4911804199219,293.1499938964844,293.1499938964844,283.1499938964844,20272.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646713972091675,1.0,0.0,0.0,1.2672046422958374,1.2672103643417358,1.0714870057881853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.89990234375,0.0,105.54556274414062,1895.4371337890625,0.0,750.5192260742188,0.3712161183357239,1.0,0.0,3.0,1.0,0.0
12388620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9146132469177246,0.2480947822332382,0.2231888771057129,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.977339804172516,0.2975143194198608,0.2821365594863891,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.9380373954772948,0.2649878561496734,0.1853082776069641,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9336735010147096,0.2619417011737823,0.2478822022676468,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775756835937,0.8988009691238403,0.2361520677804947,1.061975598335266,287.07928466796875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0863037109375,1.0,0.4314254820346832,1.0,1.0,0.0,1.0,-2.4014759063720703,2.4014713764190674,4.642508429242298e-06,1.857703447341919,0.5520411729812622,0.5520411729812622,0.0,63.54176330566406,112.0,16156.8505859375,-0.0,1050.6461181640625,1.0,283.1499938964844,286.3839416503906,292.3301086425781,293.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,19863.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552175641059875,1.0,0.0,0.0,1.183520793914795,1.1835261583328247,9.346418039513082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.98828125,0.0,91.27521514892578,1895.4371337890625,0.0,708.6929931640625,0.3551361858844757,1.0,0.0,3.0,1.0,0.0
12388680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9146132469177246,0.2480947822332382,0.2231888771057129,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.977339804172516,0.2975143194198608,0.2821365594863891,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.9380373954772948,0.2649878561496734,0.1853082776069641,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9336735010147096,0.2619417011737823,0.2478822022676468,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775756835937,0.8988009691238403,0.2361520677804947,1.061975598335266,287.07928466796875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0863037109375,1.0,0.4314254820346832,1.0,1.0,0.0,1.0,-2.4014759063720703,2.4014713764190674,4.642508429242298e-06,1.857703447341919,0.5520411729812622,0.5520411729812622,0.0,63.54176330566406,112.0,16156.8505859375,-0.0,1050.6461181640625,1.0,283.1499938964844,286.3839416503906,292.3301086425781,293.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,19863.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552175641059875,1.0,0.0,0.0,1.183520793914795,1.1835261583328247,9.346418039513082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.98828125,0.0,91.27521514892578,1895.4371337890625,0.0,708.6929931640625,0.3551361858844757,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8466771245002747,0.250264972448349,0.2257351577281952,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8980932831764221,0.2987107038497925,0.2834775745868683,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8650479316711426,0.2675086259841919,0.187509223818779,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035522460937,0.8621978163719177,0.2649682462215423,0.2513602972030639,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2031555175781,0.8334556221961975,0.2378753125667572,1.0726770162582395,287.2045593261719,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2106628417969,1.0,0.4472486674785614,1.0,1.0,0.0,1.0,-2.425825357437134,2.425820589065552,4.737136805488262e-06,1.876619458198548,0.537308931350708,0.537308931350708,0.0,79.7326431274414,130.0,15685.4091796875,-0.0,1144.5455322265625,1.0,283.1499938964844,286.4879150390625,292.3438720703125,293.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,19511.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461550951004028,1.0,0.0,0.0,1.1143429279327393,1.11434805393219,8.2857376071388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.4873046875,0.0,80.53739929199219,1895.4371337890625,0.0,670.7501220703125,0.342092752456665,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2033386230469,0.8466771245002747,0.250264972448349,0.2257351577281952,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2039794921875,0.8980932831764221,0.2987107038497925,0.2834775745868683,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20361328125,0.8650479316711426,0.2675086259841919,0.187509223818779,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035522460937,0.8621978163719177,0.2649682462215423,0.2513602972030639,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2031555175781,0.8334556221961975,0.2378753125667572,1.0726770162582395,287.2045593261719,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.2106628417969,1.0,0.4472486674785614,1.0,1.0,0.0,1.0,-2.425825357437134,2.425820589065552,4.737136805488262e-06,1.876619458198548,0.537308931350708,0.537308931350708,0.0,79.7326431274414,130.0,15685.4091796875,-0.0,1144.5455322265625,1.0,283.1499938964844,286.4879150390625,292.3438720703125,293.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,19511.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461550951004028,1.0,0.0,0.0,1.1143429279327393,1.11434805393219,8.2857376071388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.4873046875,0.0,80.53739929199219,1895.4371337890625,0.0,670.7501220703125,0.342092752456665,1.0,0.0,3.0,1.0,0.0
12388860,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8053223490715027,0.2523439526557922,0.2282251119613647,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.851115882396698,0.3009411096572876,0.2860385477542877,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.822816014289856,0.2700097560882568,0.1897296160459518,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8207391500473022,0.2679285109043121,0.2548080682754516,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7913243770599365,0.2395290434360504,1.0831965208053589,287.3167419433594,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3221435546875,1.0,0.4634307026863098,1.0,1.0,0.0,1.0,-2.451340675354004,2.451335906982422,4.837213509745197e-06,1.896366000175476,0.5247752070426941,0.5247752070426941,0.0,96.87939453125,118.0,15285.0712890625,-0.0,1245.6748046875,1.0,283.1499938964844,286.5792236328125,292.3581237792969,293.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,19211.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537525475025177,1.0,0.0,0.0,1.057748317718506,1.0577532052993774,7.465486362434606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.10009765625,0.0,72.43206024169922,1895.4371337890625,0.0,636.4951171875,0.331614226102829,1.0,0.0,3.0,1.0,0.0
12388920,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.8053223490715027,0.2523439526557922,0.2282251119613647,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.851115882396698,0.3009411096572876,0.2860385477542877,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.822816014289856,0.2700097560882568,0.1897296160459518,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158874511719,0.8207391500473022,0.2679285109043121,0.2548080682754516,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.7913243770599365,0.2395290434360504,1.0831965208053589,287.3167419433594,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3221435546875,1.0,0.4634307026863098,1.0,1.0,0.0,1.0,-2.451340675354004,2.451335906982422,4.837213509745197e-06,1.896366000175476,0.5247752070426941,0.5247752070426941,0.0,96.87939453125,118.0,15285.0712890625,-0.0,1245.6748046875,1.0,283.1499938964844,286.5792236328125,292.3581237792969,293.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,19211.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537525475025177,1.0,0.0,0.0,1.057748317718506,1.0577532052993774,7.465486362434606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.10009765625,0.0,72.43206024169922,1895.4371337890625,0.0,636.4951171875,0.331614226102829,1.0,0.0,3.0,1.0,0.0
12388980,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.7945924997329712,0.2543874979019165,0.2302697598934173,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8406257629394531,0.3035852015018463,0.2886773347854614,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8129637241363525,0.2724951207637787,0.1916256695985794,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8112766742706299,0.2708482444286346,0.257790058851242,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129333496094,0.7804538607597351,0.2411432862281799,1.0915098190307615,287.4139709472656,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4184875488281,1.0,0.4701532125473022,1.0,1.0,0.0,1.0,-2.47282075881958,2.472815752029419,4.922414518659934e-06,1.9130496978759768,0.5142548084259033,0.5142548084259033,0.0,103.33033752441406,106.0,14975.0556640625,-0.0,1298.749267578125,1.0,283.1499938964844,286.6654663085937,292.3731994628906,293.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18962.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304604172706604,1.0,0.0,0.0,1.0119986534118652,1.0120034217834473,6.833659682570214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.14111328125,0.0,66.31291961669922,1895.4371337890625,0.0,609.7587280273438,0.3232856094837188,1.0,0.0,3.0,1.0,0.0
12389040,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.7945924997329712,0.2543874979019165,0.2302697598934173,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8406257629394531,0.3035852015018463,0.2886773347854614,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8129637241363525,0.2724951207637787,0.1916256695985794,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41326904296875,0.8112766742706299,0.2708482444286346,0.257790058851242,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129333496094,0.7804538607597351,0.2411432862281799,1.0915098190307615,287.4139709472656,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4184875488281,1.0,0.4701532125473022,1.0,1.0,0.0,1.0,-2.47282075881958,2.472815752029419,4.922414518659934e-06,1.9130496978759768,0.5142548084259033,0.5142548084259033,0.0,103.33033752441406,106.0,14975.0556640625,-0.0,1298.749267578125,1.0,283.1499938964844,286.6654663085937,292.3731994628906,293.4539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18962.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304604172706604,1.0,0.0,0.0,1.0119986534118652,1.0120034217834473,6.833659682570214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.14111328125,0.0,66.31291961669922,1895.4371337890625,0.0,609.7587280273438,0.3232856094837188,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.7958641052246094,0.2554192245006561,0.2311862558126449,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561767578125,0.8419978618621826,0.3049881160259247,0.2899726629257202,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.8143226504325867,0.273745983839035,0.1924912333488464,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.8128569722175598,0.2723095715045929,0.2591622173786163,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555969238281,0.7815132141113281,0.2419529259204864,1.0951063632965088,287.45654296875,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.4606628417969,1.0,0.4714215099811554,1.0,1.0,0.0,1.0,-2.4824886322021484,2.482483625411988,4.960974365531001e-06,1.9205394983291624,0.509682297706604,0.509682297706604,0.0,103.56283569335938,106.0,14858.08984375,-0.0,1311.62109375,1.0,283.1499938964844,286.7065734863281,292.3810119628906,293.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18855.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277474522590637,1.0,0.0,0.0,0.9926159977912904,0.9926207065582277,6.574398270231542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.1064453125,0.0,63.83516693115234,1895.4371337890625,0.0,599.7951049804688,0.3198005855083465,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953308105469,0.8000732064247131,0.2564581930637359,0.2320584505796432,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.8462926149368286,0.3064227104187011,0.2912512421607971,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.818446695804596,0.2750023603439331,0.1933211982250213,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8172026872634888,0.2737733721733093,0.2604828774929046,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49517822265625,0.7854424715042114,0.2427659034729004,1.0984628200531006,287.49609375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.4999084472656,1.0,0.471675843000412,1.0,1.0,0.0,1.0,-2.491689682006836,2.491684913635254,4.997809355700156e-06,1.9276645183563232,0.5055542588233948,0.5055542588233948,0.0,102.4297103881836,94.0,14749.83984375,-0.0,1318.20166015625,1.0,283.1499938964844,286.74462890625,292.3887939453125,293.4562072753906,293.1499938964844,293.1499938964844,283.1499938964844,18758.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253439545631409,1.0,0.0,0.0,0.9753355979919434,0.9753401875495912,6.34748360539561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.615234375,0.0,61.68062210083008,1895.4371337890625,0.0,591.1057739257812,0.3167126178741455,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8154417872428894,0.2585546970367431,0.2337103486061096,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8625656962394714,0.3093501627445221,0.2937594950199127,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8334064483642578,0.27752885222435,0.1949056684970855,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8325480818748474,0.2767083048820495,0.2630149722099304,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8005682229995728,0.2444016188383102,1.1046690940856934,287.5670471191406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5703430175781,1.0,0.46999192237854,1.0,1.0,0.0,1.0,-2.50909161567688,2.5090866088867188,5.06783999298932e-06,1.941131830215454,0.498575747013092,0.498575747013092,0.0,97.18812561035156,82.0,14573.904296875,-0.0,1317.4993896484375,1.0,283.1499938964844,286.81280517578125,292.40460205078125,293.4617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18590.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212768912315369,1.0,0.0,0.0,0.946479558944702,0.9464840292930604,5.977449291094672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.41162109375,0.0,58.18916320800781,1895.4371337890625,0.0,576.6915893554688,0.3115844130516052,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56640625,0.8154417872428894,0.2585546970367431,0.2337103486061096,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8625656962394714,0.3093501627445221,0.2937594950199127,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665588378906,0.8334064483642578,0.27752885222435,0.1949056684970855,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.8325480818748474,0.2767083048820495,0.2630149722099304,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.8005682229995728,0.2444016188383102,1.1046690940856934,287.5670471191406,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.5703430175781,1.0,0.46999192237854,1.0,1.0,0.0,1.0,-2.50909161567688,2.5090866088867188,5.06783999298932e-06,1.941131830215454,0.498575747013092,0.498575747013092,0.0,97.18812561035156,82.0,14573.904296875,-0.0,1317.4993896484375,1.0,283.1499938964844,286.81280517578125,292.40460205078125,293.4617919921875,293.1499938964844,293.1499938964844,283.1499938964844,18590.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212768912315369,1.0,0.0,0.0,0.946479558944702,0.9464840292930604,5.977449291094672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.41162109375,0.0,58.18916320800781,1895.4371337890625,0.0,576.6915893554688,0.3115844130516052,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8385593295097351,0.2606644034385681,0.2352789342403412,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8895354270935059,0.3123163878917694,0.2962107360363006,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8578229546546936,0.2800644338130951,0.1964219063520431,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8573037385940552,0.2796465158462524,0.2654484808444977,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8238623738288879,0.2460436075925827,1.1104220151901243,287.6282653808594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6310729980469,1.0,0.466354638338089,1.0,1.0,0.0,1.0,-2.5255796909332275,2.5255746841430664,5.13463646711898e-06,1.9538843631744385,0.4932190775871277,0.4932190775871277,0.0,89.29251098632812,70.0,14450.7939453125,-0.0,1304.1790771484375,1.0,283.1499938964844,286.8712463378906,292.42095947265625,293.4708557128906,293.1499938964844,293.1499938964844,283.1499938964844,18449.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518229603767395,1.0,0.0,0.0,0.9243987202644348,0.9244031310081482,5.7018016974552665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5703125,0.0,55.59425735473633,1895.4371337890625,0.0,566.1260986328125,0.3076597452163696,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277160644531,0.8385593295097351,0.2606644034385681,0.2352789342403412,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8895354270935059,0.3123163878917694,0.2962107360363006,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8578229546546936,0.2800644338130951,0.1964219063520431,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278381347656,0.8573037385940552,0.2796465158462524,0.2654484808444977,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8238623738288879,0.2460436075925827,1.1104220151901243,287.6282653808594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6310729980469,1.0,0.466354638338089,1.0,1.0,0.0,1.0,-2.5255796909332275,2.5255746841430664,5.13463646711898e-06,1.9538843631744385,0.4932190775871277,0.4932190775871277,0.0,89.29251098632812,70.0,14450.7939453125,-0.0,1304.1790771484375,1.0,283.1499938964844,286.8712463378906,292.42095947265625,293.4708557128906,293.1499938964844,293.1499938964844,283.1499938964844,18449.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518229603767395,1.0,0.0,0.0,0.9243987202644348,0.9244031310081482,5.7018016974552665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5703125,0.0,55.59425735473633,1895.4371337890625,0.0,566.1260986328125,0.3076597452163696,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8739230036735535,0.2627721428871155,0.2367896139621734,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.9323250651359558,0.3152915835380554,0.2986139059066772,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956269025802612,0.2825959622859955,0.1978914588689804,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8954957723617554,0.2825770676136017,0.2678148448467254,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8571375608444214,0.2476803213357925,1.1158684492111206,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.68316650390625,1.0,0.461529016494751,1.0,1.0,0.0,1.0,-2.541435718536377,2.5414304733276367,5.199281076784246e-06,1.966143012046814,0.4893932640552521,0.4893932640552521,0.0,79.79659271240234,58.0,14378.3505859375,-0.0,1282.9295654296875,1.0,283.1499938964844,286.9208984375,292.43798828125,293.4835510253906,293.1499938964844,293.1499938964844,283.1499938964844,18330.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516202986240387,1.0,0.0,0.0,0.9082677960395812,0.90827214717865,5.5045433100531234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.01953125,0.0,53.721439361572266,1895.4371337890625,0.0,559.2090454101562,0.3047510683536529,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8739230036735535,0.2627721428871155,0.2367896139621734,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.9323250651359558,0.3152915835380554,0.2986139059066772,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8956269025802612,0.2825959622859955,0.1978914588689804,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.680419921875,0.8954957723617554,0.2825770676136017,0.2678148448467254,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.8571375608444214,0.2476803213357925,1.1158684492111206,287.6807861328125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.68316650390625,1.0,0.461529016494751,1.0,1.0,0.0,1.0,-2.541435718536377,2.5414304733276367,5.199281076784246e-06,1.966143012046814,0.4893932640552521,0.4893932640552521,0.0,79.79659271240234,58.0,14378.3505859375,-0.0,1282.9295654296875,1.0,283.1499938964844,286.9208984375,292.43798828125,293.4835510253906,293.1499938964844,293.1499938964844,283.1499938964844,18330.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516202986240387,1.0,0.0,0.0,0.9082677960395812,0.90827214717865,5.5045433100531234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.01953125,0.0,53.721439361572266,1895.4371337890625,0.0,559.2090454101562,0.3047510683536529,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70623779296875,0.9022411108016968,0.2639480531215668,0.2376155108213424,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.965183675289154,0.3169547021389007,0.2999407947063446,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.9270498752593994,0.2840072810649872,0.1986978203058242,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.9271782040596008,0.2842106223106384,0.2691163122653961,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.8841269612312317,0.2485902160406112,1.118810534477234,287.7066650390625,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202514648437,287.7088317871094,1.0,0.4584836065769195,1.0,1.0,0.0,1.0,-2.550090074539185,2.5500848293304443,5.234734544501407e-06,1.972832202911377,0.4878933727741241,0.4878933727741241,0.0,74.02423095703125,58.0,14359.2509765625,-0.0,1268.6451416015625,1.0,283.1499938964844,286.9450988769531,292.44781494140625,293.4921875,293.1499938964844,293.1499938964844,283.1499938964844,18271.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155042409896851,1.0,0.0,0.0,0.901605188846588,0.9016095399856568,5.4240821611983854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.8095703125,0.0,52.94255065917969,1895.4371337890625,0.0,556.843994140625,0.3035147488117218,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9332545399665833,0.2648695111274719,0.2382564693689346,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251892089844,0.991669535636902,0.3182581663131714,0.3009746968746185,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.9589679837226868,0.2851113677024841,0.1993239521980285,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.959291934967041,0.2854888439178467,0.2701283395290375,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9119628071784972,0.2493002414703369,1.1210739612579346,287.7253723144531,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7273864746094,1.0,0.4559714496135711,1.0,1.0,0.0,1.0,-2.556790590286255,2.556785345077514,5.262266313366126e-06,1.978010535240173,0.4870204925537109,0.4870204925537109,0.0,69.33329772949219,76.0,14354.4990234375,-0.0,1256.5469970703125,1.0,283.1499938964844,286.96240234375,292.4557189941406,293.499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18228.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151631236076355,1.0,0.0,0.0,0.8974581956863403,0.8974625468254089,5.3743001160455606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.68701171875,0.0,52.44930267333984,1895.4371337890625,0.0,555.6932373046875,0.3027194440364837,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450256347656,0.9441567063331604,0.2659076154232025,0.239140436053276,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.9990000128746032,0.3197410702705383,0.3020935654640198,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9690360426902772,0.2863553762435913,0.2001549005508422,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9695577025413512,0.2869312465190887,0.2714398801326751,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9223381280899048,0.2500973343849182,1.124414086341858,287.74542236328125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.747314453125,1.0,0.4569763243198395,1.0,1.0,0.0,1.0,-2.56534194946289,2.565336465835572,5.297571533446899e-06,1.9846506118774407,0.4863605499267578,0.4863605499267578,0.0,68.28379821777344,76.0,14362.2158203125,-0.0,1262.8131103515625,1.0,283.1499938964844,286.9805908203125,292.46490478515625,293.5092163085937,293.1499938964844,293.1499938964844,283.1499938964844,18181.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150015354156494,1.0,0.0,0.0,0.8938890099525452,0.893893301486969,5.3316377091050526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.37548828125,0.0,52.0101432800293,1895.4371337890625,0.0,555.1489868164062,0.3019979894161224,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76422119140625,0.9394175410270692,0.2669244706630707,0.240091323852539,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.9963359832763672,0.3212077915668487,0.3037413656711578,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9649181365966796,0.2875776886940002,0.2010373175144195,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.9656749367713928,0.2883537113666534,0.2728223204612732,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.9173876643180848,0.2508745789527893,1.1280921697616575,287.7645874023437,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7664794921875,1.0,0.4595522284507751,1.0,1.0,0.0,1.0,-2.576089859008789,2.576084613800049,5.341841642803047e-06,1.9928606748580933,0.486056387424469,0.486056387424469,0.0,69.50604248046875,94.0,14385.478515625,-0.0,1281.383056640625,1.0,283.1499938964844,286.9975891113281,292.47430419921875,293.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18136.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151089429855347,1.0,0.0,0.0,0.8915159702301025,0.8915202617645264,5.3033673452773655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.72998046875,0.0,51.69437026977539,1895.4371337890625,0.0,555.5107421875,0.3014630377292633,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9016386270523072,0.2689030468463897,0.2421237230300903,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.9656841158866882,0.3240432143211365,0.3066980540752411,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9270976781845092,0.28992360830307,0.20288847386837,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.928429901599884,0.2911044657230377,0.2757084965705871,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8824805021286011,0.2523414194583893,1.136035442352295,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8006591796875,1.0,0.4680921137332916,1.0,1.0,0.0,1.0,-2.597273111343384,2.597267866134644,5.430007604445564e-06,2.0092248916625977,0.4864773452281952,0.4864773452281952,0.0,76.93901824951172,112.0,14467.0341796875,-0.0,1341.1512451171875,1.0,283.1499938964844,287.0272216796875,292.4938049316406,293.5436706542969,293.1499938964844,293.1499938964844,283.1499938964844,18051.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161576271057129,1.0,0.0,0.0,0.8902139067649841,0.890218198299408,5.2878874612360966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.2744140625,0.0,51.4113883972168,1895.4371337890625,0.0,559.0551147460938,0.3009249567985534,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9016386270523072,0.2689030468463897,0.2421237230300903,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989501953125,0.9656841158866882,0.3240432143211365,0.3066980540752411,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.9270976781845092,0.28992360830307,0.20288847386837,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.928429901599884,0.2911044657230377,0.2757084965705871,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.8824805021286011,0.2523414194583893,1.136035442352295,287.799072265625,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8006591796875,1.0,0.4680921137332916,1.0,1.0,0.0,1.0,-2.597273111343384,2.597267866134644,5.430007604445564e-06,2.0092248916625977,0.4864773452281952,0.4864773452281952,0.0,76.93901824951172,112.0,14467.0341796875,-0.0,1341.1512451171875,1.0,283.1499938964844,287.0272216796875,292.4938049316406,293.5436706542969,293.1499938964844,293.1499938964844,283.1499938964844,18051.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161576271057129,1.0,0.0,0.0,0.8902139067649841,0.890218198299408,5.2878874612360966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.2744140625,0.0,51.4113883972168,1895.4371337890625,0.0,559.0551147460938,0.3009249567985534,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8602685332298279,0.2708786725997925,0.2443044781684875,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9173165559768676,0.3268063962459564,0.3097499310970306,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821402788162231,0.2921133637428283,0.2047592848539352,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8836557865142822,0.2937027812004089,0.2786256074905395,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425537943840027,0.2536838948726654,1.1442395448684692,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290100097656,1.0,0.4795885384082794,1.0,1.0,0.0,1.0,-2.619171619415283,2.619166135787964,5.521918865269981e-06,2.026146411895752,0.4882170259952545,0.4882170259952545,0.0,88.72109985351562,130.0,14595.9599609375,-0.0,1422.1981201171875,1.0,283.1499938964844,287.0504150390625,292.5142517089844,293.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,17971.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181794762611389,1.0,0.0,0.0,0.893273115158081,0.8932773470878601,5.32429318411687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.068359375,0.0,51.56521987915039,1895.4371337890625,0.0,565.9539184570312,0.3010585010051727,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.8602685332298279,0.2708786725997925,0.2443044781684875,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.9173165559768676,0.3268063962459564,0.3097499310970306,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8821402788162231,0.2921133637428283,0.2047592848539352,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8836557865142822,0.2937027812004089,0.2786256074905395,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8425537943840027,0.2536838948726654,1.1442395448684692,287.8277282714844,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290100097656,1.0,0.4795885384082794,1.0,1.0,0.0,1.0,-2.619171619415283,2.619166135787964,5.521918865269981e-06,2.026146411895752,0.4882170259952545,0.4882170259952545,0.0,88.72109985351562,130.0,14595.9599609375,-0.0,1422.1981201171875,1.0,283.1499938964844,287.0504150390625,292.5142517089844,293.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,17971.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181794762611389,1.0,0.0,0.0,0.893273115158081,0.8932773470878601,5.32429318411687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.068359375,0.0,51.56521987915039,1895.4371337890625,0.0,565.9539184570312,0.3010585010051727,1.0,0.0,3.0,1.0,0.0
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8256701231002808,0.272820383310318,0.2465657740831375,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8768913745880127,0.3294880092144012,0.3128350377082824,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8451659679412842,0.2941661477088928,0.2066105902194976,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8468818664550781,0.296164721250534,0.28151735663414,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8083739280700684,0.254900723695755,1.1523933410644531,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85162353515625,1.0,0.4927250742912292,1.0,1.0,0.0,1.0,-2.6410932540893555,2.641087770462036,5.614710062218364e-06,2.043090343475342,0.491217702627182,0.491217702627182,0.0,103.25,118.0,14770.0751953125,-0.0,1516.9595947265625,1.0,283.1499938964844,287.0672912597656,292.5356750488281,293.602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17894.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210944414138794,1.0,0.0,0.0,0.9004918336868286,0.9004961252212524,5.4106948255139287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.07470703125,0.0,52.13584518432617,1895.4371337890625,0.0,576.0534057617188,0.3018321096897125,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8256701231002808,0.272820383310318,0.2465657740831375,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505249023437,0.8768913745880127,0.3294880092144012,0.3128350377082824,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8451659679412842,0.2941661477088928,0.2066105902194976,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8468818664550781,0.296164721250534,0.28151735663414,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8083739280700684,0.254900723695755,1.1523933410644531,287.8506164550781,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85162353515625,1.0,0.4927250742912292,1.0,1.0,0.0,1.0,-2.6410932540893555,2.641087770462036,5.614710062218364e-06,2.043090343475342,0.491217702627182,0.491217702627182,0.0,103.25,118.0,14770.0751953125,-0.0,1516.9595947265625,1.0,283.1499938964844,287.0672912597656,292.5356750488281,293.602783203125,293.1499938964844,293.1499938964844,283.1499938964844,17894.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210944414138794,1.0,0.0,0.0,0.9004918336868286,0.9004961252212524,5.4106948255139287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.07470703125,0.0,52.13584518432617,1895.4371337890625,0.0,576.0534057617188,0.3018321096897125,1.0,0.0,3.0,1.0,0.0
