time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191331624984741,0.2747476100921631,0.2484312653541565,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696312308311462,0.3321059048175812,0.3154610991477966,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8382874727249146,0.2961193025112152,0.2080947160720825,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403099775314331,0.2985228896141052,0.2839098274707794,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007076382637024,0.2560151219367981,1.1581907272338867,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973217248916626,1.0,1.0,0.0,1.0,-2.658121585845948,2.658115863800049,5.687455995939672e-06,2.056317090988159,0.4953870177268982,0.4953870177268982,0.0,107.73683166503906,106.0,14979.126953125,-0.0,1560.8118896484375,1.0,283.1499938964844,287.07672119140625,292.5581970214844,293.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,17821.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247970223426819,1.0,0.0,0.0,0.9116554260253906,0.9116597175598145,5.545681247554057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.0048828125,0.0,53.1115837097168,1895.4371337890625,0.0,589.146240234375,0.3032224476337433,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191331624984741,0.2747476100921631,0.2484312653541565,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8696312308311462,0.3321059048175812,0.3154610991477966,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8382874727249146,0.2961193025112152,0.2080947160720825,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8403099775314331,0.2985228896141052,0.2839098274707794,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8007076382637024,0.2560151219367981,1.1581907272338867,287.8658447265625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973217248916626,1.0,1.0,0.0,1.0,-2.658121585845948,2.658115863800049,5.687455995939672e-06,2.056317090988159,0.4953870177268982,0.4953870177268982,0.0,107.73683166503906,106.0,14979.126953125,-0.0,1560.8118896484375,1.0,283.1499938964844,287.07672119140625,292.5581970214844,293.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,17821.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247970223426819,1.0,0.0,0.0,0.9116554260253906,0.9116597175598145,5.545681247554057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.0048828125,0.0,53.1115837097168,1895.4371337890625,0.0,589.146240234375,0.3032224476337433,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8216778039932251,0.2757419049739837,0.249277725815773,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8726459741592407,0.3334143459796905,0.3166589438915252,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8408272862434387,0.2970795631408691,0.2087430953979492,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8430367708206177,0.2996819913387298,0.2849760353565216,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8030351400375366,0.2565552294254303,1.1604777574539185,287.8705749511719,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.8709716796875,1.0,0.4977869689464569,1.0,1.0,0.0,1.0,-2.6653878688812256,2.665382146835327,5.718596185033675e-06,2.0619399547576904,0.4978858530521393,0.4978858530521393,0.0,107.2086410522461,106.0,15097.2080078125,-0.0,1568.58642578125,1.0,283.1499938964844,287.0785217285156,292.5698547363281,293.6561279296875,293.1499938964844,293.1499938964844,283.1499938964844,17785.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268746614456177,1.0,0.0,0.0,0.918656051158905,0.9186603426933287,5.6311794338625993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.1337890625,0.0,53.75012969970703,1895.4371337890625,0.0,596.6248168945312,0.3041441440582275,1.0,0.0,3.0,1.0,0.0
12390360,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8268665671348572,0.2767778635025024,0.2501106858253479,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8787330389022827,0.3347327411174774,0.3178155124187469,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.846123218536377,0.2980280220508575,0.2093483507633209,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8485440611839294,0.300827145576477,0.2859817147254944,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8081361055374146,0.2570878267288208,1.1625001430511477,287.8737487792969,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8740234375,1.0,0.4973809123039245,1.0,1.0,0.0,1.0,-2.672145366668701,2.6721396446228027,5.74762361793546e-06,2.067164421081543,0.5006521940231323,0.5006521940231323,0.0,105.45455169677734,94.0,15224.650390625,-0.0,1570.0960693359375,1.0,283.1499938964844,287.0787353515625,292.58184814453125,293.6755065917969,293.1499938964844,293.1499938964844,283.1499938964844,17749.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291069149971008,1.0,0.0,0.0,0.9265830516815186,0.9265873432159424,5.728780294589344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.74951171875,0.0,54.48981857299805,1895.4371337890625,0.0,604.7670288085938,0.3052152991294861,1.0,0.0,3.0,1.0,0.0
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444162011146545,0.2789236307144165,0.2517617046833038,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8992769718170166,0.3373917043209076,0.3200487494468689,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8644624948501587,0.2998968362808227,0.2104609906673431,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8673931360244751,0.3030838966369629,0.2878550291061401,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246640563011169,0.2581357359886169,1.1659681797027588,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946808516979217,1.0,1.0,0.0,1.0,-2.684569835662842,2.684564113616944,5.801167390018236e-06,2.0767621994018555,0.5069697499275208,0.5069697499275208,0.0,99.28351593017578,82.0,15507.994140625,-0.0,1559.393310546875,1.0,283.1499938964844,287.0746154785156,292.6067810058594,293.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,17676.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340591073036194,1.0,0.0,0.0,0.9452038407325744,0.9452081918716432,5.961346971616878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.5,0.0,56.28248977661133,1895.4371337890625,0.0,623.2332763671875,0.3078116178512573,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444162011146545,0.2789236307144165,0.2517617046833038,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8992769718170166,0.3373917043209076,0.3200487494468689,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8644624948501587,0.2998968362808227,0.2104609906673431,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8673931360244751,0.3030838966369629,0.2878550291061401,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246640563011169,0.2581357359886169,1.1659681797027588,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4946808516979217,1.0,1.0,0.0,1.0,-2.684569835662842,2.684564113616944,5.801167390018236e-06,2.0767621994018555,0.5069697499275208,0.5069697499275208,0.0,99.28351593017578,82.0,15507.994140625,-0.0,1559.393310546875,1.0,283.1499938964844,287.0746154785156,292.6067810058594,293.7168273925781,293.1499938964844,293.1499938964844,283.1499938964844,17676.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340591073036194,1.0,0.0,0.0,0.9452038407325744,0.9452081918716432,5.961346971616878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.5,0.0,56.28248977661133,1895.4371337890625,0.0,623.2332763671875,0.3078116178512573,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8729928135871887,0.2811210453510284,0.2533833086490631,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.934196710586548,0.3400674164295196,0.322210818529129,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942550420761108,0.301731139421463,0.2114827185869217,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977496027946472,0.3053001165390014,0.2895992398262024,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503543138504028,0.2591591477394104,1.1689027547836304,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903193414211273,1.0,1.0,0.0,1.0,-2.69596791267395,2.695962190628052,5.850488832948031e-06,2.0855588912963867,0.514301061630249,0.514301061630249,0.0,90.79009246826172,70.0,15829.3095703125,-0.0,1536.45263671875,1.0,283.1499938964844,287.0650329589844,292.63311767578125,293.76171875,293.1499938964844,293.1499938964844,283.1499938964844,17601.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396605134010315,1.0,0.0,0.0,0.967499852180481,0.9675042033195496,6.24590370534861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.33056640625,0.0,58.51479721069336,1895.4371337890625,0.0,644.8040161132812,0.3110277652740478,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8729928135871887,0.2811210453510284,0.2533833086490631,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.934196710586548,0.3400674164295196,0.322210818529129,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942550420761108,0.301731139421463,0.2114827185869217,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8977496027946472,0.3053001165390014,0.2895992398262024,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8503543138504028,0.2591591477394104,1.1689027547836304,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729553222656,1.0,0.4903193414211273,1.0,1.0,0.0,1.0,-2.69596791267395,2.695962190628052,5.850488832948031e-06,2.0855588912963867,0.514301061630249,0.514301061630249,0.0,90.79009246826172,70.0,15829.3095703125,-0.0,1536.45263671875,1.0,283.1499938964844,287.0650329589844,292.63311767578125,293.76171875,293.1499938964844,293.1499938964844,283.1499938964844,17601.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396605134010315,1.0,0.0,0.0,0.967499852180481,0.9675042033195496,6.24590370534861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.33056640625,0.0,58.51479721069336,1895.4371337890625,0.0,644.8040161132812,0.3110277652740478,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182426929473876,0.2833473682403564,0.2549833655357361,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.982171595096588,0.3427501916885376,0.324327677488327,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9429974555969238,0.3035257160663605,0.2124387770891189,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474478363990784,0.3074715733528137,0.291249543428421,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912041783332825,0.2601509392261505,1.1714513301849363,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8653564453125,1.0,0.4849457740783691,1.0,1.0,0.0,1.0,-2.706629991531372,2.7066242694854736,5.896803486393765e-06,2.0937821865081787,0.5226134657859802,0.5226134657859802,0.0,80.91767883300781,58.0,16188.453125,-0.0,1505.908935546875,1.0,283.1499938964844,287.0503234863281,292.660888671875,293.81024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17523.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458882451057434,1.0,0.0,0.0,0.99349445104599,0.9934988617897034,6.586039802414234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.296875,0.0,61.224266052246094,1895.4371337890625,0.0,669.6638793945312,0.3148921728134155,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182426929473876,0.2833473682403564,0.2549833655357361,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.982171595096588,0.3427501916885376,0.324327677488327,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9429974555969238,0.3035257160663605,0.2124387770891189,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474478363990784,0.3074715733528137,0.291249543428421,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8912041783332825,0.2601509392261505,1.1714513301849363,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8653564453125,1.0,0.4849457740783691,1.0,1.0,0.0,1.0,-2.706629991531372,2.7066242694854736,5.896803486393765e-06,2.0937821865081787,0.5226134657859802,0.5226134657859802,0.0,80.91767883300781,58.0,16188.453125,-0.0,1505.908935546875,1.0,283.1499938964844,287.0503234863281,292.660888671875,293.81024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17523.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458882451057434,1.0,0.0,0.0,0.99349445104599,0.9934988617897034,6.586039802414234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.296875,0.0,61.224266052246094,1895.4371337890625,0.0,669.6638793945312,0.3148921728134155,1.0,0.0,3.0,1.0,0.0
12390780,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519373178482056,0.2847831547260284,0.2560723721981048,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446582853794098,0.3175588846206665,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9740800857543944,0.3046130537986755,0.2130628079175949,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.97807639837265,0.3087992966175079,0.2923206090927124,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9209628105163574,0.2607400715351105,1.1732053756713867,287.8568725585937,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.8554382324219,1.0,0.4807268977165222,1.0,1.0,0.0,1.0,-2.703985452651977,2.7039794921875,5.886134658794617e-06,2.09213924407959,0.5284031629562378,0.5284031629562378,0.0,75.5347900390625,58.0,16419.859375,-0.0,1477.3878173828125,1.0,283.1499938964844,287.0372009277344,292.6794128417969,293.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,17471.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501741170883179,1.0,0.0,0.0,1.0120601654052734,1.0120645761489868,6.834489596485582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.90380859375,0.0,63.22811126708984,1895.4371337890625,0.0,687.3229370117188,0.3177182376384735,1.0,0.0,3.0,1.0,0.0
12390840,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648147225379944,0.2855637967586517,0.2567135393619537,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464315533638,0.3064353466033935,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9849893450737,0.3051728010177612,0.2134158462285995,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9887223839759828,0.309495747089386,0.2929263710975647,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341474175453186,0.2610306441783905,1.1742432117462158,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777079224586487,1.0,1.0,0.0,1.0,-2.693790912628174,2.6937851905822754,5.841873644385487e-06,2.084270000457764,0.531714916229248,0.531714916229248,0.0,73.31430053710938,78.0,16535.486328125,-0.0,1453.1260986328125,1.0,283.1499938964844,287.0247802734375,292.6900329589844,293.8616027832031,293.1499938964844,293.1499938964844,283.1499938964844,17445.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525344610214233,1.0,0.0,0.0,1.0229791402816772,1.0229835510253906,6.982757838613908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.0859375,0.0,64.44022369384766,1895.4371337890625,0.0,697.243896484375,0.3194153606891632,1.0,0.0,3.0,1.0,0.0
12390900,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.970243752002716,0.2866641581058502,0.25766521692276,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9990000128746032,0.3494628965854645,0.3024073839187622,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9892550706863404,0.3059471845626831,0.2139370888471603,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.992969274520874,0.310462087392807,0.2938116788864136,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394519925117492,0.2614480555057525,1.1759542226791382,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779324233531952,1.0,1.0,0.0,1.0,-2.693800687789917,2.6937947273254395,5.8408536460774485e-06,2.0837714672088623,0.5364985466003418,0.5364985466003418,0.0,72.63560485839844,78.0,16730.81640625,-0.0,1450.0430908203125,1.0,283.1499938964844,287.00762939453125,292.7049560546875,293.8868713378906,293.1499938964844,293.1499938964844,283.1499938964844,17409.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555497407913208,1.0,0.0,0.0,1.0387393236160278,1.0387437343597412,7.1995700068328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.869140625,0.0,66.22529602050781,1895.4371337890625,0.0,710.123046875,0.3218987882137298,1.0,0.0,3.0,1.0,0.0
12390960,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9678049683570862,0.2877806425094604,0.2586776912212372,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9990000128746032,0.352173775434494,0.3059362471103668,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868238568305968,0.3067180514335632,0.2144907712936401,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.990788996219635,0.3114245235919952,0.2947419285774231,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9358763098716736,0.2618733048439026,1.1779459714889526,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8230285644531,1.0,0.4801580309867859,1.0,1.0,0.0,1.0,-2.7034199237823486,2.703413963317871,5.882233836018713e-06,2.0910184383392334,0.5416089296340942,0.5416089296340942,0.0,73.5454330444336,98.0,16957.80078125,-0.0,1467.4635009765625,1.0,283.1499938964844,286.9956970214844,292.7206115722656,293.9141845703125,293.1499938964844,293.1499938964844,283.1499938964844,17365.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588384866714478,1.0,0.0,0.0,1.055595636367798,1.0556001663208008,7.43513055567746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.62109375,0.0,68.16703796386719,1895.4371337890625,0.0,724.4365844726562,0.3245695531368255,1.0,0.0,3.0,1.0,0.0
12391020,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.946151077747345,0.290066123008728,0.2608482837677002,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552361726760864,0.328854888677597,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669253826141356,0.3082619905471802,0.2156740874052047,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719754457473756,0.3133454620838165,0.2967008948326111,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.911491870880127,0.2627231776714325,1.1824665069580078,287.8205871582031,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.32843017578125,287.8208923339844,1.0,0.4896769821643829,1.0,1.0,0.0,1.0,-2.742716789245605,2.742710590362549,6.053865945432335e-06,2.121123790740967,0.5527902245521545,0.5527902245521545,0.0,78.84284973144531,118.0,17491.408203125,-0.0,1547.2354736328125,1.0,283.1499938964844,286.9793395996094,292.7538146972656,293.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17262.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671284198760986,1.0,0.0,0.0,1.092859148979187,1.0928637981414795,7.96932937419115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.70849609375,0.0,72.60287475585938,1895.4371337890625,0.0,761.777099609375,0.3305606544017792,1.0,0.0,3.0,1.0,0.0
12391080,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.946151077747345,0.290066123008728,0.2608482837677002,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552361726760864,0.328854888677597,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9669253826141356,0.3082619905471802,0.2156740874052047,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719754457473756,0.3133454620838165,0.2967008948326111,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.911491870880127,0.2627231776714325,1.1824665069580078,287.8205871582031,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.32843017578125,287.8208923339844,1.0,0.4896769821643829,1.0,1.0,0.0,1.0,-2.742716789245605,2.742710590362549,6.053865945432335e-06,2.121123790740967,0.5527902245521545,0.5527902245521545,0.0,78.84284973144531,118.0,17491.408203125,-0.0,1547.2354736328125,1.0,283.1499938964844,286.9793395996094,292.7538146972656,293.9761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17262.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671284198760986,1.0,0.0,0.0,1.092859148979187,1.0928637981414795,7.96932937419115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.70849609375,0.0,72.60287475585938,1895.4371337890625,0.0,761.777099609375,0.3305606544017792,1.0,0.0,3.0,1.0,0.0
12391140,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8862759470939636,0.2922697067260742,0.2633509039878845,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9528055787086488,0.3559371531009674,0.3375256061553955,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.904137909412384,0.3096776604652405,0.2170781195163726,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.909692645072937,0.3151322901248932,0.2989514768123626,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.8565243482589722,0.2634103000164032,1.1882705688476562,287.8118591308594,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31622314453125,287.810791015625,1.0,0.5023730993270874,1.0,1.0,0.0,1.0,-2.7659454345703125,2.765939235687256,6.158176347526023e-06,2.13970685005188,0.5650653839111328,0.5650653839111328,0.0,92.83808135986328,138.0,18039.373046875,-0.0,1647.5584716796875,1.0,283.1499938964844,286.9577941894531,292.7885437011719,294.0445251464844,293.1499938964844,293.1499938964844,283.1499938964844,17147.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769155621528625,1.0,0.0,0.0,1.1349570751190186,1.1349618434906006,8.595127098942612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.70556640625,0.0,77.89122772216797,1895.4371337890625,0.0,808.2594604492188,0.3375162184238434,1.0,0.0,3.0,1.0,0.0
12391200,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8862759470939636,0.2922697067260742,0.2633509039878845,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9528055787086488,0.3559371531009674,0.3375256061553955,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.904137909412384,0.3096776604652405,0.2170781195163726,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.909692645072937,0.3151322901248932,0.2989514768123626,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.8565243482589722,0.2634103000164032,1.1882705688476562,287.8118591308594,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.31622314453125,287.810791015625,1.0,0.5023730993270874,1.0,1.0,0.0,1.0,-2.7659454345703125,2.765939235687256,6.158176347526023e-06,2.13970685005188,0.5650653839111328,0.5650653839111328,0.0,92.83808135986328,138.0,18039.373046875,-0.0,1647.5584716796875,1.0,283.1499938964844,286.9577941894531,292.7885437011719,294.0445251464844,293.1499938964844,293.1499938964844,283.1499938964844,17147.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769155621528625,1.0,0.0,0.0,1.1349570751190186,1.1349618434906006,8.595127098942612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.70556640625,0.0,77.89122772216797,1895.4371337890625,0.0,808.2594604492188,0.3375162184238434,1.0,0.0,3.0,1.0,0.0
12391260,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8417565822601318,0.2943327724933624,0.2658283114433288,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976449370384216,0.3575847148895263,0.3395105600357055,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.856757402420044,0.3108906745910644,0.2184315323829651,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8618708252906799,0.3167223930358886,0.3011371195316314,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141459226608276,0.2639007270336151,1.1937155723571775,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5161972045898438,1.0,1.0,0.0,1.0,-2.78374457359314,2.783738374710083,6.237119578145212e-06,2.1532139778137207,0.5781373977661133,0.5781373977661133,0.0,109.93511199951172,156.0,18608.96484375,-0.0,1754.0916748046875,1.0,283.1499938964844,286.92431640625,292.8237609863281,294.11328125,293.1499938964844,293.1499938964844,283.1499938964844,17033.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865570902824402,1.0,0.0,0.0,1.1811877489089966,1.1811926364898682,9.309605530916089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.10498046875,0.0,84.07518005371094,1895.4371337890625,0.0,856.6925048828125,0.3454078137874603,1.0,0.0,3.0,1.0,0.0
12391320,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8417565822601318,0.2943327724933624,0.2658283114433288,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976449370384216,0.3575847148895263,0.3395105600357055,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.856757402420044,0.3108906745910644,0.2184315323829651,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8618708252906799,0.3167223930358886,0.3011371195316314,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141459226608276,0.2639007270336151,1.1937155723571775,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5161972045898438,1.0,1.0,0.0,1.0,-2.78374457359314,2.783738374710083,6.237119578145212e-06,2.1532139778137207,0.5781373977661133,0.5781373977661133,0.0,109.93511199951172,156.0,18608.96484375,-0.0,1754.0916748046875,1.0,283.1499938964844,286.92431640625,292.8237609863281,294.11328125,293.1499938964844,293.1499938964844,283.1499938964844,17033.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865570902824402,1.0,0.0,0.0,1.1811877489089966,1.1811926364898682,9.309605530916089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.10498046875,0.0,84.07518005371094,1895.4371337890625,0.0,856.6925048828125,0.3454078137874603,1.0,0.0,3.0,1.0,0.0
12391380,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104428648948669,0.2963384091854095,0.2682850360870361,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612293004989624,0.3596861958503723,0.3420908451080322,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8237931132316589,0.3119284510612488,0.2196857929229736,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287142515182495,0.3181398212909698,0.3031924366950989,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801574468612671,0.2642413377761841,1.198635816574097,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.76239013671875,1.0,0.5299370884895325,1.0,1.0,0.0,1.0,-2.799689769744873,2.7996835708618164,6.308731371973408e-06,2.165527105331421,0.5920642614364624,0.5920642614364624,0.0,127.85533142089844,144.0,19208.59375,-0.0,1863.9766845703125,1.0,283.1499938964844,286.8867492675781,292.8594970703125,294.1843566894531,293.1499938964844,293.1499938964844,283.1499938964844,16916.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965381264686584,1.0,0.0,0.0,1.2317155599594116,1.2317205667495728,1.0123117277771598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.5546875,0.0,91.2771453857422,1895.4371337890625,0.0,909.7072143554688,0.3542750477790832,1.0,0.0,3.0,1.0,0.0
12391440,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104428648948669,0.2963384091854095,0.2682850360870361,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612293004989624,0.3596861958503723,0.3420908451080322,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8237931132316589,0.3119284510612488,0.2196857929229736,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287142515182495,0.3181398212909698,0.3031924366950989,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801574468612671,0.2642413377761841,1.198635816574097,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.76239013671875,1.0,0.5299370884895325,1.0,1.0,0.0,1.0,-2.799689769744873,2.7996835708618164,6.308731371973408e-06,2.165527105331421,0.5920642614364624,0.5920642614364624,0.0,127.85533142089844,144.0,19208.59375,-0.0,1863.9766845703125,1.0,283.1499938964844,286.8867492675781,292.8594970703125,294.1843566894531,293.1499938964844,293.1499938964844,283.1499938964844,16916.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965381264686584,1.0,0.0,0.0,1.2317155599594116,1.2317205667495728,1.0123117277771598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.5546875,0.0,91.2771453857422,1895.4371337890625,0.0,909.7072143554688,0.3542750477790832,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8042855262756348,0.2973159551620483,0.2693201005458832,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547422885894775,0.3608049750328064,0.3432890474796295,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175020217895508,0.3123961389064789,0.2201417237520218,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.822571873664856,0.3187956511974334,0.3039877116680145,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734612226486206,0.2643653750419616,1.2000253200531006,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014831542969,287.7470703125,1.0,0.5329204797744751,1.0,1.0,0.0,1.0,-2.8055529594421387,2.805546760559082,6.335288617265178e-06,2.1701104640960693,0.5993227958679199,0.5993227958679199,0.0,132.2102508544922,144.0,19514.595703125,-0.0,1893.9976806640625,1.0,283.1499938964844,286.8659362792969,292.8774719238281,294.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,16856.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016446352005005,1.0,0.0,0.0,1.2585711479187012,1.2585761547088623,1.0569365826995637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.85546875,0.0,95.29994201660156,1895.4371337890625,0.0,937.9968872070312,0.3590830862522125,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8026840090751648,0.2982922196388244,0.270249456167221,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8530775904655457,0.3619532883167267,0.3444137871265411,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155280351638794,0.3128483295440674,0.2205047905445099,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.820755660533905,0.3194329142570495,0.3046548664569855,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712196707725525,0.2644751071929931,1.200825572013855,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.534413754940033,1.0,1.0,0.0,1.0,-2.810223340988159,2.8102171421051025,6.356406174745644e-06,2.173726320266724,0.6067578196525574,0.6067578196525574,0.0,133.88067626953125,132.0,19823.853515625,-0.0,1909.3809814453125,1.0,283.1499938964844,286.84344482421875,292.8954772949219,294.25714111328125,293.1499938964844,293.1499938964844,283.1499938964844,16796.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067521572113037,1.0,0.0,0.0,1.2864435911178589,1.2864488363265991,1.104269173879402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.3505859375,0.0,99.6244125366211,1895.4371337890625,0.0,967.0455932617188,0.3641412258148193,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8075761198997498,0.3002444803714752,0.2719244658946991,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.858047366142273,0.3643091917037964,0.3465368747711181,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.819196343421936,0.3137221336364746,0.2210640013217926,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246715664863586,0.3206685781478882,0.305755078792572,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743813991546631,0.264669805765152,1.2013763189315796,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.692138671875,1.0,0.534075915813446,1.0,1.0,0.0,1.0,-2.817446708679199,2.8174402713775635,6.389103418769082e-06,2.1793041229248047,0.6221470832824707,0.6221470832824707,0.0,132.27345275878906,120.0,20453.876953125,-0.0,1913.134521484375,1.0,283.1499938964844,286.7948913574219,292.9316101074219,294.330810546875,293.1499938964844,293.1499938964844,283.1499938964844,16676.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169300675392151,1.0,0.0,0.0,1.3451762199401855,1.3451814651489258,1.207401680858311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.18359375,0.0,109.24566650390624,1895.4371337890625,0.0,1027.0865478515625,0.3750061988830566,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8075761198997498,0.3002444803714752,0.2719244658946991,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.858047366142273,0.3643091917037964,0.3465368747711181,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.819196343421936,0.3137221336364746,0.2210640013217926,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246715664863586,0.3206685781478882,0.305755078792572,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743813991546631,0.264669805765152,1.2013763189315796,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.692138671875,1.0,0.534075915813446,1.0,1.0,0.0,1.0,-2.817446708679199,2.8174402713775635,6.389103418769082e-06,2.1793041229248047,0.6221470832824707,0.6221470832824707,0.0,132.27345275878906,120.0,20453.876953125,-0.0,1913.134521484375,1.0,283.1499938964844,286.7948913574219,292.9316101074219,294.330810546875,293.1499938964844,293.1499938964844,283.1499938964844,16676.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169300675392151,1.0,0.0,0.0,1.3451762199401855,1.3451814651489258,1.207401680858311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.18359375,0.0,109.24566650390624,1895.4371337890625,0.0,1027.0865478515625,0.3750061988830566,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195123672485352,0.3021880388259887,0.2734359204769134,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8711832761764526,0.3667130470275879,0.348546415567398,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299291133880615,0.3145610690116882,0.2214750349521637,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357356190681458,0.3218607604503631,0.3066458404064178,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849044799804688,0.2648408710956573,1.2010207176208496,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6506042480469,1.0,0.5308494567871094,1.0,1.0,0.0,1.0,-2.822817325592041,2.8228108882904053,6.41343331153621e-06,2.1834349632263184,0.6382052898406982,0.6382052898406982,0.0,126.36710357666016,108.0,21098.205078125,-0.0,1893.2550048828125,1.0,283.1499938964844,286.7427062988281,292.968017578125,294.405517578125,293.1499938964844,293.1499938964844,283.1499938964844,16556.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627093493938446,1.0,0.0,0.0,1.4077962636947632,1.407801866531372,1.3224311601334193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.158203125,0.0,120.29315185546876,1895.4371337890625,0.0,1089.8099365234375,0.3868707120418548,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195123672485352,0.3021880388259887,0.2734359204769134,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8711832761764526,0.3667130470275879,0.348546415567398,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299291133880615,0.3145610690116882,0.2214750349521637,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357356190681458,0.3218607604503631,0.3066458404064178,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849044799804688,0.2648408710956573,1.2010207176208496,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6506042480469,1.0,0.5308494567871094,1.0,1.0,0.0,1.0,-2.822817325592041,2.8228108882904053,6.41343331153621e-06,2.1834349632263184,0.6382052898406982,0.6382052898406982,0.0,126.36710357666016,108.0,21098.205078125,-0.0,1893.2550048828125,1.0,283.1499938964844,286.7427062988281,292.968017578125,294.405517578125,293.1499938964844,293.1499938964844,283.1499938964844,16556.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627093493938446,1.0,0.0,0.0,1.4077962636947632,1.407801866531372,1.3224311601334193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.158203125,0.0,120.29315185546876,1895.4371337890625,0.0,1089.8099365234375,0.3868707120418548,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368149995803833,0.3041080832481384,0.2748379111289978,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914304971694946,0.3691416978836059,0.3504871428012848,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466252088546753,0.3153620660305023,0.2217891067266464,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530322909355164,0.32300865650177,0.3073988556861877,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015499114990234,0.2649880051612854,1.20010244846344,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6063232421875,1.0,0.5259108543395996,1.0,1.0,0.0,1.0,-2.827014684677124,2.8270082473754883,6.432452664739685e-06,2.18665099143982,0.6549109816551208,0.6549109816551208,0.0,117.96321105957033,96.0,21754.630859375,-0.0,1859.402587890625,1.0,283.1499938964844,286.687744140625,293.004638671875,294.4811706542969,293.1499938964844,293.1499938964844,283.1499938964844,16438.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372209191322327,1.0,0.0,0.0,1.474169373512268,1.474175214767456,1.4500675149520248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.1943359375,0.0,132.93572998046875,1895.4371337890625,0.0,1154.9508056640625,0.3997278809547424,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368149995803833,0.3041080832481384,0.2748379111289978,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914304971694946,0.3691416978836059,0.3504871428012848,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466252088546753,0.3153620660305023,0.2217891067266464,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530322909355164,0.32300865650177,0.3073988556861877,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8015499114990234,0.2649880051612854,1.20010244846344,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6063232421875,1.0,0.5259108543395996,1.0,1.0,0.0,1.0,-2.827014684677124,2.8270082473754883,6.432452664739685e-06,2.18665099143982,0.6549109816551208,0.6549109816551208,0.0,117.96321105957033,96.0,21754.630859375,-0.0,1859.402587890625,1.0,283.1499938964844,286.687744140625,293.004638671875,294.4811706542969,293.1499938964844,293.1499938964844,283.1499938964844,16438.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372209191322327,1.0,0.0,0.0,1.474169373512268,1.474175214767456,1.4500675149520248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.1943359375,0.0,132.93572998046875,1895.4371337890625,0.0,1154.9508056640625,0.3997278809547424,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8532800674438477,0.3054694831371307,0.2757954597473144,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.9108428955078124,0.3708985149860382,0.3518575727939605,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8629070520401001,0.315911054611206,0.2219706028699875,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8698877692222595,0.3238043487071991,0.3078774809837341,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.816804051399231,0.2650765478610992,1.1991969347000122,287.5751647949219,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731506347656,1.0,0.5216917991638184,1.0,1.0,0.0,1.0,-2.8295180797576904,2.8295116424560547,6.443795882660197e-06,2.1885628700256348,0.6673310399055481,0.6673310399055481,0.0,110.98358154296876,96.0,22233.08203125,-0.0,1829.6707763671875,1.0,283.1499938964844,286.6468505859375,293.0310974121094,294.5361328125,293.1499938964844,293.1499938964844,283.1499938964844,16354.8193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644463062286377,1.0,0.0,0.0,1.5241836309432983,1.524189591407776,1.550129553606894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.04541015625,0.0,143.12554931640625,1895.4371337890625,0.0,1203.08740234375,0.4095880687236786,1.0,0.0,3.0,1.0,0.0
