time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608311414718628,0.3059951961040497,0.2761588990688324,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.920285940170288,0.3715837597846985,0.3523868322372436,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8703913688659668,0.316116064786911,0.222032144665718,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.877604603767395,0.324104905128479,0.3080508708953857,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233048319816589,0.2651067078113556,1.198801040649414,287.56207275390625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28887939453125,287.56005859375,1.0,0.5199465155601501,1.0,1.0,0.0,1.0,-2.830397605895996,2.8303911685943604,6.447780833696015e-06,2.1892333030700684,0.6722467541694641,0.6722467541694641,0.0,108.12995147705078,84.0,22420.068359375,-0.0,1817.274658203125,1.0,283.1499938964844,286.6307373046875,293.0414123535156,294.5575561523437,293.1499938964844,293.1499938964844,283.1499938964844,16322.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472618579864502,1.0,0.0,0.0,1.544103741645813,1.54410982131958,1.5909128592284105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.1552734375,0.0,147.34776306152344,1895.4371337890625,0.0,1222.0272216796875,0.4135529398918152,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8762692809104919,0.3069278299808502,0.2767970860004425,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9395750761032104,0.3728102445602417,0.3533287048339844,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856545686721802,0.3164688050746918,0.2221283912658691,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.893261194229126,0.3246276974678039,0.3083415031433105,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362575769424438,0.2651538550853729,1.1980360746383667,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877502441406,287.5363464355469,1.0,0.5167060494422913,1.0,1.0,0.0,1.0,-2.8318426609039307,2.831836223602295,6.454326012317324e-06,2.1903326511383057,0.6811508536338806,0.6811508536338806,0.0,102.87562561035156,84.0,22755.23046875,-0.0,1794.1583251953125,1.0,283.1499938964844,286.6016845703125,293.0598449707031,294.5959777832031,293.1499938964844,293.1499938964844,283.1499938964844,16266.9677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522341370582581,1.0,0.0,0.0,1.5803565979003906,1.5803627967834473,1.66649343213976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.94140625,0.0,155.278564453125,1895.4371337890625,0.0,1256.1282958984375,0.4208213984966278,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8945545554161072,0.3078502714633941,0.2774221301078796,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.9607930183410645,0.3740387856960296,0.3542675375938415,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.903640627861023,0.3168064653873443,0.2222094535827636,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147399902344,0.91201514005661,0.3251344859600067,0.3086108565330505,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.851678192615509,0.2651925683021545,1.197206974029541,287.51446533203125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28662109375,287.51239013671875,1.0,0.5133416652679443,1.0,1.0,0.0,1.0,-2.833147048950196,2.83314061164856,6.460232725657988e-06,2.1913230419158936,0.6902083158493042,0.6902083158493042,0.0,97.47084045410156,72.0,23091.275390625,-0.0,1770.0740966796875,1.0,283.1499938964844,286.57232666015625,293.07830810546875,294.63446044921875,293.1499938964844,293.1499938964844,283.1499938964844,16212.5068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571648716926575,1.0,0.0,0.0,1.617400050163269,1.6174063682556152,1.745533921848619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.88671875,0.0,163.7171173095703,1895.4371337890625,0.0,1290.505615234375,0.4283139705657959,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9435700178146362,0.3096511662006378,0.2786478996276855,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765212297439575,0.3538184463977813,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9525889754295348,0.3174342811107635,0.2223473936319351,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9615824222564696,0.3260970115661621,0.3091136813163757,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917908072471619,0.2652378976345062,1.1954691410064695,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062082409858704,1.0,1.0,0.0,1.0,-2.8329434394836426,2.832936763763428,6.459945780079579e-06,2.191456317901612,0.7087792754173279,0.7087792754173279,0.0,86.77384948730469,90.0,23781.06640625,-0.0,1717.9754638671875,1.0,283.1499938964844,286.51611328125,293.1153564453125,294.7122497558594,293.1499938964844,293.1499938964844,283.1499938964844,16109.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669723391532898,1.0,0.0,0.0,1.6937060356140137,1.6937127113342283,1.914121412482928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.302734375,0.0,182.2038726806641,1895.4371337890625,0.0,1360.4954833984375,0.4439402818679809,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9435700178146362,0.3096511662006378,0.2786478996276855,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765212297439575,0.3538184463977813,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9525889754295348,0.3174342811107635,0.2223473936319351,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9615824222564696,0.3260970115661621,0.3091136813163757,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917908072471619,0.2652378976345062,1.1954691410064695,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633178710937,1.0,0.5062082409858704,1.0,1.0,0.0,1.0,-2.8329434394836426,2.832936763763428,6.459945780079579e-06,2.191456317901612,0.7087792754173279,0.7087792754173279,0.0,86.77384948730469,90.0,23781.06640625,-0.0,1717.9754638671875,1.0,283.1499938964844,286.51611328125,293.1153564453125,294.7122497558594,293.1499938964844,293.1499938964844,283.1499938964844,16109.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669723391532898,1.0,0.0,0.0,1.6937060356140137,1.6937127113342283,1.914121412482928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.302734375,0.0,182.2038726806641,1895.4371337890625,0.0,1360.4954833984375,0.4439402818679809,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.944446623325348,0.3113327324390411,0.2801832854747772,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3796838521957397,0.354929119348526,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521391987800598,0.3179624378681183,0.222734734416008,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614751935005188,0.3269616663455963,0.3099537491798401,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908584117889404,0.2652143239974975,1.1954543590545654,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078789591789246,1.0,1.0,0.0,1.0,-2.8373818397521973,2.837375402450561,6.478926025010878e-06,2.194311618804932,0.727877140045166,0.727877140045166,0.0,87.11680603027344,108.0,24506.13671875,-0.0,1726.54052734375,1.0,283.1499938964844,286.46258544921875,293.1525573730469,294.79156494140625,293.1499938964844,293.1499938964844,283.1499938964844,16019.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769130825996399,1.0,0.0,0.0,1.7724664211273191,1.7724733352661133,2.0962805535873485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.21923828125,0.0,202.9263610839844,1895.4371337890625,0.0,1433.53759765625,0.4603221714496612,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.944446623325348,0.3113327324390411,0.2801832854747772,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3796838521957397,0.354929119348526,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521391987800598,0.3179624378681183,0.222734734416008,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614751935005188,0.3269616663455963,0.3099537491798401,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908584117889404,0.2652143239974975,1.1954543590545654,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078789591789246,1.0,1.0,0.0,1.0,-2.8373818397521973,2.837375402450561,6.478926025010878e-06,2.194311618804932,0.727877140045166,0.727877140045166,0.0,87.11680603027344,108.0,24506.13671875,-0.0,1726.54052734375,1.0,283.1499938964844,286.46258544921875,293.1525573730469,294.79156494140625,293.1499938964844,293.1499938964844,283.1499938964844,16019.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769130825996399,1.0,0.0,0.0,1.7724664211273191,1.7724733352661133,2.0962805535873485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.21923828125,0.0,202.9263610839844,1895.4371337890625,0.0,1433.53759765625,0.4603221714496612,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.91295063495636,0.3129124045372009,0.2818876504898071,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9801448583602904,0.3817333281040191,0.3614806234836578,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9193109273910522,0.3184104561805725,0.2232691645622253,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9295138120651244,0.3277452290058136,0.3109934329986572,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8631906509399414,0.265118807554245,1.1964621543884275,287.3728332519531,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794494628906,287.3709716796875,1.0,0.5147792100906372,1.0,1.0,0.0,1.0,-2.850455045700073,2.850448608398437,6.53921870252816e-06,2.204625606536865,0.747818648815155,0.747818648815155,0.0,94.59221649169922,126.0,25268.7578125,-0.0,1782.9549560546875,1.0,283.1499938964844,286.4159240722656,293.1900329589844,294.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,15931.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687437891960144,1.0,0.0,0.0,1.853806734085083,1.8538141250610352,2.2930964860279346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.6533203125,0.0,226.1160125732422,1895.4371337890625,0.0,1513.0606689453125,0.4774495959281921,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.91295063495636,0.3129124045372009,0.2818876504898071,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9801448583602904,0.3817333281040191,0.3614806234836578,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9193109273910522,0.3184104561805725,0.2232691645622253,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9295138120651244,0.3277452290058136,0.3109934329986572,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37335205078125,0.8631906509399414,0.265118807554245,1.1964621543884275,287.3728332519531,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794494628906,287.3709716796875,1.0,0.5147792100906372,1.0,1.0,0.0,1.0,-2.850455045700073,2.850448608398437,6.53921870252816e-06,2.204625606536865,0.747818648815155,0.747818648815155,0.0,94.59221649169922,126.0,25268.7578125,-0.0,1782.9549560546875,1.0,283.1499938964844,286.4159240722656,293.1900329589844,294.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,15931.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687437891960144,1.0,0.0,0.0,1.853806734085083,1.8538141250610352,2.2930964860279346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.6533203125,0.0,226.1160125732422,1895.4371337890625,0.0,1513.0606689453125,0.4774495959281921,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744036555290222,0.314314603805542,0.2836335301399231,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.939129650592804,0.3838351666927337,0.3638925552368164,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8787537813186646,0.3187160789966583,0.2238580137491226,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8875933289527893,0.3283869326114654,0.3121068179607391,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282556533813477,0.2648839056491852,1.1978241205215454,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241608619689941,1.0,1.0,0.0,1.0,-2.8590993881225586,2.859092950820923,6.578614375030156e-06,2.211164951324463,0.7684125304222107,0.7684125304222107,0.0,107.03695678710938,144.0,26010.037109375,-0.0,1857.1513671875,1.0,283.1499938964844,286.36688232421875,293.22705078125,294.9560546875,293.1499938964844,293.1499938964844,283.1499938964844,15860.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975033283233643,1.0,0.0,0.0,1.9370334148406985,1.9370412826538088,2.5036155193447485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.171875,0.0,251.8686981201172,1895.4371337890625,0.0,1591.1058349609375,0.4951922595500946,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744036555290222,0.314314603805542,0.2836335301399231,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.939129650592804,0.3838351666927337,0.3638925552368164,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8787537813186646,0.3187160789966583,0.2238580137491226,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.8875933289527893,0.3283869326114654,0.3121068179607391,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282556533813477,0.2648839056491852,1.1978241205215454,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241608619689941,1.0,1.0,0.0,1.0,-2.8590993881225586,2.859092950820923,6.578614375030156e-06,2.211164951324463,0.7684125304222107,0.7684125304222107,0.0,107.03695678710938,144.0,26010.037109375,-0.0,1857.1513671875,1.0,283.1499938964844,286.36688232421875,293.22705078125,294.9560546875,293.1499938964844,293.1499938964844,283.1499938964844,15860.3994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975033283233643,1.0,0.0,0.0,1.9370334148406985,1.9370412826538088,2.5036155193447485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.171875,0.0,251.8686981201172,1895.4371337890625,0.0,1591.1058349609375,0.4951922595500946,1.0,0.0,3.0,1.0,0.0
12392700,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.857120931148529,0.3149575591087341,0.2844903767108917,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.917730748653412,0.3849094808101654,0.3651772439479828,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8607710003852844,0.3188243508338928,0.2241494953632354,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693476915359497,0.3286624252796173,0.3126591742038727,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072204589844,0.8121472597122192,0.2647235691547394,1.1984943151474,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3049011230469,1.0,0.5294445157051086,1.0,1.0,0.0,1.0,-2.8634932041168213,2.8634865283966064,6.598813342861831e-06,2.2145466804504395,0.778984010219574,0.778984010219574,0.0,114.28619384765624,144.0,26378.787109375,-0.0,1899.533447265625,1.0,283.1499938964844,286.3427734375,293.2455749511719,294.9966125488281,293.1499938964844,293.1499938964844,283.1499938964844,15831.0419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023767232894897,1.0,0.0,0.0,1.979193091392517,1.979201078414917,2.613784033655975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.03662109375,0.0,265.72442626953125,1895.4371337890625,0.0,1629.560302734375,0.5042539834976196,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8416822552680969,0.3155654072761535,0.2853327393531799,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855834960937,0.8993028998374939,0.3859843611717224,0.3664855659008026,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8446902632713318,0.3189067840576172,0.2244359999895095,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857360839844,0.8529409170150757,0.3289110660552978,0.3132039606571197,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961127758026123,0.264538049697876,1.1991360187530518,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.28375244140625,1.0,0.5349777936935425,1.0,1.0,0.0,1.0,-2.8678486347198486,2.867841958999634,6.618868610530626e-06,2.217899799346924,0.7897404432296753,0.7897404432296753,0.0,122.0115966796875,147.0,26745.009765625,-0.0,1944.3104248046875,1.0,283.1499938964844,286.3189697265625,293.2640991210937,295.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,15806.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071596384048462,1.0,0.0,0.0,2.021603584289551,2.02161192893982,2.727001628954895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.89892578125,0.0,280.230712890625,1895.4371337890625,0.0,1667.7073974609375,0.5134159326553345,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.824860692024231,0.316701740026474,0.2867479026317596,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24322509765625,0.8800888061523438,0.3881275951862335,0.3688982725143432,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269135355949402,0.3190169632434845,0.2248173058032989,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433776855469,0.8349774479866028,0.3293474912643432,0.3140294551849365,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773832082748413,0.2641117572784424,1.199189305305481,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2413635253906,1.0,0.5419585108757019,1.0,1.0,0.0,1.0,-2.8739676475524902,2.8739609718322754,6.647161171713378e-06,2.222640037536621,0.8117879629135132,0.8117879629135132,0.0,132.31613159179688,135.0,27457.0546875,-0.0,2004.751953125,1.0,283.1499938964844,286.2715759277344,293.301025390625,295.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,15772.5947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716364860534668,1.0,0.0,0.0,2.106771945953369,2.106780529022217,2.961613461138768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.95849609375,0.0,311.1432189941406,1895.4371337890625,0.0,1742.217041015625,0.5319455862045288,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.824860692024231,0.316701740026474,0.2867479026317596,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24322509765625,0.8800888061523438,0.3881275951862335,0.3688982725143432,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269135355949402,0.3190169632434845,0.2248173058032989,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433776855469,0.8349774479866028,0.3293474912643432,0.3140294551849365,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773832082748413,0.2641117572784424,1.199189305305481,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.2413635253906,1.0,0.5419585108757019,1.0,1.0,0.0,1.0,-2.8739676475524902,2.8739609718322754,6.647161171713378e-06,2.222640037536621,0.8117879629135132,0.8117879629135132,0.0,132.31613159179688,135.0,27457.0546875,-0.0,2004.751953125,1.0,283.1499938964844,286.2715759277344,293.301025390625,295.1170349121094,293.1499938964844,293.1499938964844,283.1499938964844,15772.5947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716364860534668,1.0,0.0,0.0,2.106771945953369,2.106780529022217,2.961613461138768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.95849609375,0.0,311.1432189941406,1895.4371337890625,0.0,1742.217041015625,0.5319455862045288,1.0,0.0,3.0,1.0,0.0
12392940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8241366147994995,0.3177825808525085,0.2877594828605652,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20050048828125,0.879855751991272,0.3902825117111206,0.3709574341773987,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8253875970840454,0.3191037178039551,0.2249072045087814,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336736559867859,0.3297475278377533,0.3144494295120239,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.200927734375,0.7753098607063293,0.2636600136756897,1.1973623037338257,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986083984375,1.0,0.5424358248710632,1.0,1.0,0.0,1.0,-2.876079797744751,2.8760733604431152,6.656964160356438e-06,2.2242865562438965,0.8345528244972229,0.8345528244972229,0.0,133.38711547851562,123.0,28133.7421875,-0.0,2013.47900390625,1.0,283.1499938964844,286.2242736816406,293.3377990722656,295.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,15762.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249215841293335,1.0,0.0,0.0,2.1917383670806885,2.191747665405273,3.2053156928668614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.4951171875,0.0,344.4501953125,1895.4371337890625,0.0,1812.7034912109373,0.5505943894386292,1.0,0.0,3.0,1.0,0.0
12393000,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8241366147994995,0.3177825808525085,0.2877594828605652,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20050048828125,0.879855751991272,0.3902825117111206,0.3709574341773987,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8253875970840454,0.3191037178039551,0.2249072045087814,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336736559867859,0.3297475278377533,0.3144494295120239,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.200927734375,0.7753098607063293,0.2636600136756897,1.1973623037338257,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986083984375,1.0,0.5424358248710632,1.0,1.0,0.0,1.0,-2.876079797744751,2.8760733604431152,6.656964160356438e-06,2.2242865562438965,0.8345528244972229,0.8345528244972229,0.0,133.38711547851562,123.0,28133.7421875,-0.0,2013.47900390625,1.0,283.1499938964844,286.2242736816406,293.3377990722656,295.1949768066406,293.1499938964844,293.1499938964844,283.1499938964844,15762.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249215841293335,1.0,0.0,0.0,2.1917383670806885,2.191747665405273,3.2053156928668614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.4951171875,0.0,344.4501953125,1895.4371337890625,0.0,1812.7034912109373,0.5505943894386292,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8324639201164246,0.3188481330871582,0.2885457277297973,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588439941406,0.890339195728302,0.3924755454063415,0.3728307485580444,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8329511284828186,0.3192128241062164,0.2248464822769165,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15899658203125,0.8416263461112976,0.330155611038208,0.3146518468856811,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825431823730469,0.2632317543029785,1.1945675611495972,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.15704345703125,1.0,0.5394195914268494,1.0,1.0,0.0,1.0,-2.876089096069336,2.876082420349121,6.656947789451806e-06,2.2242672443389893,0.8580585718154907,0.8580585718154907,0.0,128.87205505371094,111.0,28777.095703125,-0.0,1991.3480224609373,1.0,283.1499938964844,286.1782531738281,293.3744201660156,295.2705993652344,293.1499938964844,293.1499938964844,283.1499938964844,15775.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732781708240509,1.0,0.0,0.0,2.2756142616271973,2.2756237983703613,3.455338628555183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.435546875,0.0,379.8566589355469,1895.4371337890625,0.0,1878.4344482421875,0.5691614151000977,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8324639201164246,0.3188481330871582,0.2885457277297973,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1588439941406,0.890339195728302,0.3924755454063415,0.3728307485580444,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8329511284828186,0.3192128241062164,0.2248464822769165,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.15899658203125,0.8416263461112976,0.330155611038208,0.3146518468856811,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825431823730469,0.2632317543029785,1.1945675611495972,287.1587829589844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.15704345703125,1.0,0.5394195914268494,1.0,1.0,0.0,1.0,-2.876089096069336,2.876082420349121,6.656947789451806e-06,2.2242672443389893,0.8580585718154907,0.8580585718154907,0.0,128.87205505371094,111.0,28777.095703125,-0.0,1991.3480224609373,1.0,283.1499938964844,286.1782531738281,293.3744201660156,295.2705993652344,293.1499938964844,293.1499938964844,283.1499938964844,15775.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732781708240509,1.0,0.0,0.0,2.2756142616271973,2.2756237983703613,3.455338628555183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.435546875,0.0,379.8566589355469,1895.4371337890625,0.0,1878.4344482421875,0.5691614151000977,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.8439509272575378,0.3196907043457031,0.2890792787075043,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272888183594,0.9044203162193298,0.3942603766918182,0.3742661774158478,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.843839168548584,0.3193232119083404,0.2247457057237625,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12744140625,0.8530306220054626,0.3304964303970337,0.3147344291210174,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.7932456135749817,0.2629159390926361,1.1920100450515747,287.1272277832031,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25177001953125,287.1256103515625,1.0,0.5354713201522827,1.0,1.0,0.0,1.0,-2.8753604888916016,2.8753538131713867,6.653510354226455e-06,2.223674774169922,0.8774300217628479,0.8774300217628479,0.0,122.91302490234376,111.0,29269.091796875,-0.0,1960.931884765625,1.0,283.1499938964844,286.1430969238281,293.4036560058594,295.32965087890625,293.1499938964844,293.1499938964844,283.1499938964844,15804.2373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386318445205688,1.0,0.0,0.0,2.3414015769958496,2.341411590576172,3.658012417417922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.12646484375,0.0,409.4572448730469,1895.4371337890625,0.0,1927.9354248046875,0.5838216543197632,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8474707007408142,0.3198997974395752,0.2892033755779266,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197204589844,0.9088362455368042,0.3947106599807739,0.3746204972267151,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8472059965133667,0.3193541169166565,0.2247165590524673,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.119873046875,0.85655677318573,0.3305838406085968,0.3147487044334411,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201171875,0.7965375781059265,0.2628409564495086,1.1913480758666992,287.1196594238281,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2511291503906,287.1180419921875,1.0,0.5343421101570129,1.0,1.0,0.0,1.0,-2.875121831893921,2.875115156173706,6.652388947259169e-06,2.223482608795166,0.8823531270027161,0.8823531270027161,0.0,121.20768737792967,99.0,29388.966796875,-0.0,1952.181640625,1.0,283.1499938964844,286.13458251953125,293.41094970703125,295.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,15813.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400373220443726,1.0,0.0,0.0,2.3576130867004395,2.3576231002807617,3.708842370997445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.89892578125,0.0,417.0059509277344,1895.4371337890625,0.0,1939.8988037109373,0.587446391582489,1.0,0.0,3.0,1.0,0.0
12393300,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8575502634048462,0.3204194605350494,0.2894995808601379,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1013488769531,0.9219793677330016,0.3958439230918884,0.3755013048648834,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8568921089172363,0.3194373548030853,0.2246390283107757,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015014648437,0.8666825294494629,0.3308066725730896,0.3147762715816498,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10174560546875,0.8058868646621704,0.2626607418060303,1.1896686553955078,287.101318359375,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0997619628906,1.0,0.5313151478767395,1.0,1.0,0.0,1.0,-2.874458074569702,2.874451398849488,6.649271654168842e-06,2.2229487895965576,0.8948122262954712,0.8948122262954712,0.0,116.63776397705078,99.0,29683.146484375,-0.0,1928.7001953125,1.0,283.1499938964844,286.1138610839844,293.4291687011719,295.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,15841.5361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434517741203308,1.0,0.0,0.0,2.3976621627807617,2.397672414779663,3.835918107597536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.564453125,0.0,436.09375,1895.4371337890625,0.0,1969.0732421875,0.5964200496673584,1.0,0.0,3.0,1.0,0.0
12393360,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8695998191833496,0.3209344744682312,0.2897793650627136,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.9376662373542786,0.3969873785972595,0.3763787150382995,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8685299158096313,0.3195289373397827,0.2245576381683349,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08404541015625,0.8787877559661865,0.3310354650020599,0.3147963285446167,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.8164162635803223,0.2624906897544861,1.1879725456237793,287.0838623046875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.248291015625,287.0823974609375,1.0,0.5280634164810181,1.0,1.0,0.0,1.0,-2.873736619949341,2.873729944229126,6.645886969636194e-06,2.222369432449341,0.907488226890564,0.907488226890564,0.0,111.73312377929688,87.0,29969.4453125,-0.0,1903.4964599609373,1.0,283.1499938964844,286.09393310546875,293.44732666015625,295.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,15875.0673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467294931411743,1.0,0.0,0.0,2.4369490146636963,2.436959743499756,3.962655057421216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.83837890625,0.0,455.4367370605469,1895.4371337890625,0.0,1997.22412109375,0.6082484126091003,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9004632830619812,0.321864366531372,0.2902537584304809,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.9733309745788574,0.3992299437522888,0.3780926465988159,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.8985534906387329,0.3196659386157989,0.2243625521659851,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.909903645515442,0.331447035074234,0.3147905170917511,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.8417255878448486,0.2621267437934875,1.1844466924667358,287.0310363769531,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2451171875,287.02911376953125,1.0,0.5210686922073364,1.0,1.0,0.0,1.0,-2.871888399124145,2.8718817234039307,6.637262231379282e-06,2.220905065536499,0.933070421218872,0.933070421218872,0.0,101.28411102294922,75.0,30685.56640625,-0.0,1849.34814453125,1.0,283.1499938964844,286.0362854003906,293.4842529296875,295.4955444335937,293.1499938964844,293.1499938964844,283.1499938964844,16392.73828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547953724861145,1.0,0.0,0.0,2.545825242996216,2.5458366870880127,4.324645317410614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.30224609375,0.0,514.3811645507812,1895.4371337890625,0.0,2067.07958984375,0.6338514685630798,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.9004632830619812,0.321864366531372,0.2902537584304809,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310974121094,0.9733309745788574,0.3992299437522888,0.3780926465988159,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.8985534906387329,0.3196659386157989,0.2243625521659851,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0312805175781,0.909903645515442,0.331447035074234,0.3147905170917511,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.8417255878448486,0.2621267437934875,1.1844466924667358,287.0310363769531,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2451171875,287.02911376953125,1.0,0.5210686922073364,1.0,1.0,0.0,1.0,-2.871888399124145,2.8718817234039307,6.637262231379282e-06,2.220905065536499,0.933070421218872,0.933070421218872,0.0,101.28411102294922,75.0,30685.56640625,-0.0,1849.34814453125,1.0,283.1499938964844,286.0362854003906,293.4842529296875,295.4955444335937,293.1499938964844,293.1499938964844,283.1499938964844,16392.73828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547953724861145,1.0,0.0,0.0,2.545825242996216,2.5458366870880127,4.324645317410614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.30224609375,0.0,514.3811645507812,1895.4371337890625,0.0,2067.07958984375,0.6338514685630798,1.0,0.0,3.0,1.0,0.0
12393540,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9392811059951782,0.3226179182529449,0.2906339466571808,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.4015447795391083,0.3735150396823883,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9362258315086364,0.3196951150894165,0.2241425663232803,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.9492600560188292,0.3317502439022064,0.3147507607936859,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.87186598777771,0.2616822421550751,1.180885672569275,286.969482421875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413330078125,286.96630859375,1.0,0.5131749510765076,1.0,1.0,0.0,1.0,-2.860731840133667,2.860725164413452,6.586842118849745e-06,2.212747573852539,0.959069848060608,0.959069848060608,0.0,91.6389389038086,63.0,31386.671875,-0.0,1785.5667724609375,1.0,283.1499938964844,285.9701538085937,293.52056884765625,295.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17137.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630966901779175,1.0,0.0,0.0,2.6668944358825684,2.6669068336486816,4.745751880363969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.0283203125,0.0,586.6593017578125,1895.4371337890625,0.0,2139.788818359375,0.6625076532363892,1.0,0.0,3.0,1.0,0.0
12393600,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9392811059951782,0.3226179182529449,0.2906339466571808,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696044921875,0.9990000128746032,0.4015447795391083,0.3735150396823883,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9362258315086364,0.3196951150894165,0.2241425663232803,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.9492600560188292,0.3317502439022064,0.3147507607936859,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703063964844,0.87186598777771,0.2616822421550751,1.180885672569275,286.969482421875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413330078125,286.96630859375,1.0,0.5131749510765076,1.0,1.0,0.0,1.0,-2.860731840133667,2.860725164413452,6.586842118849745e-06,2.212747573852539,0.959069848060608,0.959069848060608,0.0,91.6389389038086,63.0,31386.671875,-0.0,1785.5667724609375,1.0,283.1499938964844,285.9701538085937,293.52056884765625,295.5763244628906,293.1499938964844,293.1499938964844,283.1499938964844,17137.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630966901779175,1.0,0.0,0.0,2.6668944358825684,2.6669068336486816,4.745751880363969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.0283203125,0.0,586.6593017578125,1895.4371337890625,0.0,2139.788818359375,0.6625076532363892,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686145186424256,0.3230516016483307,0.2908791005611419,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.9990000128746032,0.4069862067699432,0.3431495428085327,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9652266502380372,0.3194855451583862,0.2238710522651672,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9769110679626464,0.3318196833133697,0.3146443367004394,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.8964931964874268,0.2610597312450409,1.1771968603134155,286.8822631835937,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.878662109375,1.0,0.5027565956115723,1.0,1.0,0.0,1.0,-2.8212039470672607,2.821197509765625,6.405846761481371e-06,2.182069778442383,0.9848692417144777,0.9848692417144777,0.0,84.3233642578125,83.0,31898.19140625,-0.0,1688.4141845703125,1.0,283.1499938964844,285.88592529296875,293.55548095703125,295.64569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18050.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693412899971008,1.0,0.0,0.0,2.79414701461792,2.7941606044769287,5.209449795984256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.2451171875,0.0,670.3478393554688,1895.4371337890625,0.0,2194.990966796875,0.6927539110183716,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686145186424256,0.3230516016483307,0.2908791005611419,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.9990000128746032,0.4069862067699432,0.3431495428085327,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9652266502380372,0.3194855451583862,0.2238710522651672,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9769110679626464,0.3318196833133697,0.3146443367004394,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.8964931964874268,0.2610597312450409,1.1771968603134155,286.8822631835937,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.878662109375,1.0,0.5027565956115723,1.0,1.0,0.0,1.0,-2.8212039470672607,2.821197509765625,6.405846761481371e-06,2.182069778442383,0.9848692417144777,0.9848692417144777,0.0,84.3233642578125,83.0,31898.19140625,-0.0,1688.4141845703125,1.0,283.1499938964844,285.88592529296875,293.55548095703125,295.64569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18050.93359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693412899971008,1.0,0.0,0.0,2.79414701461792,2.7941606044769287,5.209449795984256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.2451171875,0.0,670.3478393554688,1895.4371337890625,0.0,2194.990966796875,0.6927539110183716,1.0,0.0,3.0,1.0,0.0
12393780,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9703806042671204,0.3233891725540161,0.2911707162857055,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.9990000128746032,0.4137225747108459,0.3415823578834533,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9664393067359924,0.3192393481731415,0.2236838042736053,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9782831072807312,0.3318521380424499,0.3146542906761169,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8971819281578064,0.2604830861091614,1.1744425296783447,286.816162109375,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8147888183594,1.0,0.5026604533195496,1.0,1.0,0.0,1.0,-2.816090106964112,2.816083669662476,6.381018920365023e-06,2.177373170852661,1.0,1.0,0.0,83.80907440185547,103.0,32555.150390625,-0.0,1678.2626953125,1.0,283.1499938964844,285.8182067871094,293.591064453125,295.71533203125,293.1499938964844,293.1499938964844,283.1499938964844,19221.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750315070152283,1.0,0.0,0.0,2.9201951026916504,2.9202098846435547,5.690063176189142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.947265625,0.0,762.263671875,1895.4371337890625,0.0,2245.6474609375,0.7229114174842834,1.0,0.0,3.0,1.0,0.0
12393840,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9703806042671204,0.3233891725540161,0.2911707162857055,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162536621094,0.9990000128746032,0.4137225747108459,0.3415823578834533,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9664393067359924,0.3192393481731415,0.2236838042736053,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.9782831072807312,0.3318521380424499,0.3146542906761169,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81658935546875,0.8971819281578064,0.2604830861091614,1.1744425296783447,286.816162109375,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8147888183594,1.0,0.5026604533195496,1.0,1.0,0.0,1.0,-2.816090106964112,2.816083669662476,6.381018920365023e-06,2.177373170852661,1.0,1.0,0.0,83.80907440185547,103.0,32555.150390625,-0.0,1678.2626953125,1.0,283.1499938964844,285.8182067871094,293.591064453125,295.71533203125,293.1499938964844,293.1499938964844,283.1499938964844,19221.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750315070152283,1.0,0.0,0.0,2.9201951026916504,2.9202098846435547,5.690063176189142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.947265625,0.0,762.263671875,1895.4371337890625,0.0,2245.6474609375,0.7229114174842834,1.0,0.0,3.0,1.0,0.0
