time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9627451300621032,0.3235812187194824,0.2913927435874939,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955017089844,0.9990000128746032,0.4159038662910461,0.3500316739082336,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9583213925361632,0.3191503286361694,0.2236582785844802,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9709263443946838,0.3318973779678345,0.3147477507591247,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957458496094,0.8894544839859009,0.260227620601654,1.1735496520996094,286.79541015625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.79443359375,1.0,0.5054488182067871,1.0,1.0,0.0,1.0,-2.825507164001465,2.825500726699829,6.42340091872029e-06,2.18448805809021,1.0,1.0,0.0,85.7160415649414,103.0,32963.078125,-0.0,1701.67578125,1.0,283.1499938964844,285.7926330566406,293.6093444824219,295.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,20081.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788043022155762,1.0,0.0,0.0,2.9848201274871826,2.984835386276245,5.944696113147074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.47119140625,0.0,813.9940795898438,1895.4371337890625,0.0,2279.41162109375,0.7359040975570679,1.0,0.0,3.0,1.0,0.0
12393960,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9506057500839232,0.3238022029399872,0.2916662693023681,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9990000128746032,0.417043536901474,0.3630838692188263,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9456416964530944,0.3190948069095611,0.2236776649951934,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887268066406,0.9591714143753052,0.3319739401340484,0.3148993253707886,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.8782398104667664,0.2599889039993286,1.1728984117507937,286.7886962890625,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.7887268066406,1.0,0.5097871422767639,1.0,1.0,0.0,1.0,-2.8409345149993896,2.840928077697754,6.49344974590349e-06,2.1962857246398926,1.0,1.0,0.0,88.77851104736328,123.0,33325.5078125,-0.0,1740.0478515625,1.0,283.1499938964844,285.7802429199219,293.62701416015625,295.7941589355469,293.1499938964844,293.1499938964844,283.1499938964844,20693.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823936343193054,1.0,0.0,0.0,3.0299534797668457,3.0299692153930664,6.125834488557302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.21826171875,0.0,851.48046875,1895.4371337890625,0.0,2311.657470703125,0.7497168183326721,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9133076667785645,0.3243067860603332,0.2924152910709381,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9944555759429932,0.4161412417888641,0.3949089646339416,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9079952239990234,0.3190707862377167,0.2238860726356506,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9217767715454102,0.332210510969162,0.3154281675815582,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.8475870490074158,0.2595234215259552,1.1723909378051758,286.7854309082031,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433166503906,286.78582763671875,1.0,0.5219472050666809,1.0,1.0,0.0,1.0,-2.881166696548462,2.881160020828247,6.679709258605726e-06,2.227853298187256,1.0,1.0,0.0,98.73831939697266,143.0,34162.50390625,-0.0,1851.142822265625,1.0,283.1499938964844,285.7606506347656,293.6624755859375,295.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,22067.470703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908347249031067,1.0,0.0,0.0,3.1289618015289307,3.128978729248047,6.532716838592023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.65087890625,0.0,937.708251953125,1895.4371337890625,0.0,2387.942138671875,0.7739294767379761,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9133076667785645,0.3243067860603332,0.2924152910709381,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9944555759429932,0.4161412417888641,0.3949089646339416,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9079952239990234,0.3190707862377167,0.2238860726356506,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.9217767715454102,0.332210510969162,0.3154281675815582,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.8475870490074158,0.2595234215259552,1.1723909378051758,286.7854309082031,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433166503906,286.78582763671875,1.0,0.5219472050666809,1.0,1.0,0.0,1.0,-2.881166696548462,2.881160020828247,6.679709258605726e-06,2.227853298187256,1.0,1.0,0.0,98.73831939697266,143.0,34162.50390625,-0.0,1851.142822265625,1.0,283.1499938964844,285.7606506347656,293.6624755859375,295.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,22067.470703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908347249031067,1.0,0.0,0.0,3.1289618015289307,3.128978729248047,6.532716838592023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.65087890625,0.0,937.708251953125,1895.4371337890625,0.0,2387.942138671875,0.7739294767379761,1.0,0.0,3.0,1.0,0.0
12394140,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8599745035171509,0.3245905041694641,0.2934361398220062,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.9380160570144652,0.4154563844203949,0.3944827020168304,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8551620841026306,0.3189103901386261,0.2243532538414001,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8666614890098572,0.332309752702713,0.3163041472434997,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8006895184516907,0.2588506639003753,1.1731399297714231,286.76190185546875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7613525390625,1.0,0.5343487858772278,1.0,1.0,0.0,1.0,-2.883624792098999,2.883618116378784,6.690968348266324e-06,2.2296903133392334,1.0,1.0,0.0,117.58174896240234,163.0,34705.65625,-0.0,1948.2266845703125,1.0,283.1499938964844,285.7279357910156,293.6959533691406,295.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,23368.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973883152008057,1.0,0.0,0.0,3.219892263412476,3.219910144805908,6.917927635186061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.33544921875,0.0,1021.8593139648438,1895.4371337890625,0.0,2447.571533203125,0.7961917519569397,1.0,0.0,3.0,1.0,0.0
12394200,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8599745035171509,0.3245905041694641,0.2934361398220062,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76190185546875,0.9380160570144652,0.4154563844203949,0.3944827020168304,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8551620841026306,0.3189103901386261,0.2243532538414001,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.8666614890098572,0.332309752702713,0.3163041472434997,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8006895184516907,0.2588506639003753,1.1731399297714231,286.76190185546875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7613525390625,1.0,0.5343487858772278,1.0,1.0,0.0,1.0,-2.883624792098999,2.883618116378784,6.690968348266324e-06,2.2296903133392334,1.0,1.0,0.0,117.58174896240234,163.0,34705.65625,-0.0,1948.2266845703125,1.0,283.1499938964844,285.7279357910156,293.6959533691406,295.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,23368.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973883152008057,1.0,0.0,0.0,3.219892263412476,3.219910144805908,6.917927635186061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.33544921875,0.0,1021.8593139648438,1895.4371337890625,0.0,2447.571533203125,0.7961917519569397,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8249993920326233,0.3247170746326446,0.2942952811717987,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.8937757611274719,0.4164131879806518,0.3958607912063598,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8203176259994507,0.3186752796173095,0.2247574776411056,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8308987021446228,0.332334816455841,0.3170968294143677,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.7651488780975342,0.258111298084259,1.173465609550476,286.7413635253906,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7409973144531,1.0,0.5471104383468628,1.0,1.0,0.0,1.0,-2.8881428241729736,2.888136148452759,6.711859441566048e-06,2.233142852783203,1.0,1.0,0.0,136.88099670410156,151.0,35225.90234375,-0.0,2050.656494140625,1.0,283.1499938964844,285.6990661621094,293.7294006347656,296.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,24616.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022565841674805,1.0,0.0,0.0,3.304720163345337,3.304738998413086,7.287233643182844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.9453125,0.0,1104.768310546875,1895.4371337890625,0.0,2492.074462890625,0.81697678565979,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8249993920326233,0.3247170746326446,0.2942952811717987,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7413635253906,0.8937757611274719,0.4164131879806518,0.3958607912063598,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8203176259994507,0.3186752796173095,0.2247574776411056,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74139404296875,0.8308987021446228,0.332334816455841,0.3170968294143677,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.7651488780975342,0.258111298084259,1.173465609550476,286.7413635253906,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7409973144531,1.0,0.5471104383468628,1.0,1.0,0.0,1.0,-2.8881428241729736,2.888136148452759,6.711859441566048e-06,2.233142852783203,1.0,1.0,0.0,136.88099670410156,151.0,35225.90234375,-0.0,2050.656494140625,1.0,283.1499938964844,285.6990661621094,293.7294006347656,296.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,24616.22265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022565841674805,1.0,0.0,0.0,3.304720163345337,3.304738998413086,7.287233643182844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.9453125,0.0,1104.768310546875,1895.4371337890625,0.0,2492.074462890625,0.81697678565979,1.0,0.0,3.0,1.0,0.0
12394380,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8158194422721863,0.3247759044170379,0.2945863604545593,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72314453125,0.8836860060691833,0.4177399575710296,0.397259920835495,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8108083605766296,0.3184577822685241,0.2247849106788635,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8216784000396729,0.3323387801647186,0.3173451125621795,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.7555927634239197,0.2574592232704162,1.1716879606246948,286.72314453125,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.20684814453125,286.7226257324219,1.0,0.5502695441246033,1.0,1.0,0.0,1.0,-2.8883755207061768,2.888368844985962,6.713048605888616e-06,2.233370542526245,1.0,1.0,0.0,143.09617614746094,151.0,35646.62109375,-0.0,2081.654541015625,1.0,283.1499938964844,285.6737670898437,293.7587890625,296.07159423828125,293.1499938964844,293.1499938964844,283.1499938964844,25719.056640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062468767166138,1.0,0.0,0.0,3.377936601638794,3.37795639038086,7.613709271936386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.8046875,0.0,1179.8363037109375,1895.4371337890625,0.0,2528.674560546875,0.8319748640060425,1.0,0.0,3.0,1.0,0.0
12394440,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8154727220535278,0.3247871994972229,0.2946032881736755,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7217712402344,0.8834097981452942,0.4179419279098511,0.3974494636058807,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8104238510131836,0.3184332251548767,0.2247726023197174,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8213301301002502,0.3323432505130768,0.3173564076423645,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.7551788091659546,0.257375419139862,1.171344518661499,286.7217712402344,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.2062683105469,286.7213134765625,1.0,0.5503572821617126,1.0,1.0,0.0,1.0,-2.888209819793701,2.8882031440734863,6.712275535392109e-06,2.233241081237793,1.0,1.0,0.0,143.33445739746094,139.0,35690.390625,-0.0,2082.55029296875,1.0,283.1499938964844,285.67156982421875,293.7626953125,296.07830810546875,293.1499938964844,293.1499938964844,283.1499938964844,25824.6328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066567182540894,1.0,0.0,0.0,3.3848626613616943,3.38488245010376,7.644963488928624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.53369140625,0.0,1187.1085205078125,1895.4371337890625,0.0,2532.439697265625,0.8366292119026184,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8155975341796875,0.3248335719108581,0.2946410179138183,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.8841149210929871,0.418812483549118,0.3982387185096741,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8104311227798462,0.3183382749557495,0.2246994972229004,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8214327096939087,0.3323676288127899,0.3173713386058807,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.754936695098877,0.2570368349552154,1.169776201248169,286.70916748046875,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041320800781,286.7084045410156,1.0,0.550034761428833,1.0,1.0,0.0,1.0,-2.887249708175659,2.8872430324554443,6.7077967287332285e-06,2.2324912548065186,1.0,1.0,0.0,143.23521423339844,139.0,35936.625,-0.0,2080.449951171875,1.0,283.1499938964844,285.6548767089844,293.7793884277344,296.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,26541.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808817446231842,1.0,0.0,0.0,3.4315297603607178,3.4315500259399414,7.857218520257447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.24755859375,0.0,1236.888671875,1895.4371337890625,0.0,2552.307373046875,0.8452751040458679,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.8177854418754578,0.32489013671875,0.2946295738220215,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.8872781991958618,0.4197273254394531,0.399017333984375,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8125542998313904,0.3182642459869385,0.2245963364839553,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.82358717918396,0.3324093818664551,0.3173425197601318,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.756657600402832,0.2567217648029327,1.1680315732955933,286.70245361328125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2024230957031,286.7020263671875,1.0,0.5488062500953674,1.0,1.0,0.0,1.0,-2.8859167098999023,2.8859100341796875,6.701577149215154e-06,2.2314484119415283,1.0,1.0,0.0,141.70321655273438,127.0,36114.08203125,-0.0,2070.675048828125,1.0,283.1499938964844,285.64501953125,293.7955627441406,296.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,27004.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104525208473206,1.0,0.0,0.0,3.461353540420532,3.461374044418335,7.994387374310463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.43017578125,0.0,1269.4195556640625,1895.4371337890625,0.0,2567.361328125,0.8553966283798218,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.826842725276947,0.3250236809253692,0.2945200502872467,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.899387001991272,0.4216451942920685,0.4005579054355621,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8214959502220154,0.318173348903656,0.2243463844060897,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.832658052444458,0.3325421810150146,0.3172171115875244,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.7647871375083923,0.2561593949794769,1.1643013954162598,286.6844177246094,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1999816894531,286.6840515136719,1.0,0.5444619059562683,1.0,1.0,0.0,1.0,-2.882702589035034,2.88269591331482,6.686587312287884e-06,2.228931665420532,1.0,1.0,0.0,135.632080078125,115.0,36511.68359375,-0.0,2035.4560546875,1.0,283.1499938964844,285.619873046875,293.8279724121094,296.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138805031776428,1.0,0.0,0.0,3.534929275512696,3.5349507331848145,8.337863164342707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.70263671875,0.0,1352.1025390625,1895.4371337890625,0.0,2598.9736328125,0.8734567761421204,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.826842725276947,0.3250236809253692,0.2945200502872467,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844177246094,0.899387001991272,0.4216451942920685,0.4005579054355621,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.8214959502220154,0.318173348903656,0.2243463844060897,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6844787597656,0.832658052444458,0.3325421810150146,0.3172171115875244,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.7647871375083923,0.2561593949794769,1.1643013954162598,286.6844177246094,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.1999816894531,286.6840515136719,1.0,0.5444619059562683,1.0,1.0,0.0,1.0,-2.882702589035034,2.88269591331482,6.686587312287884e-06,2.228931665420532,1.0,1.0,0.0,135.632080078125,115.0,36511.68359375,-0.0,2035.4560546875,1.0,283.1499938964844,285.619873046875,293.8279724121094,296.1944580078125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138805031776428,1.0,0.0,0.0,3.534929275512696,3.5349507331848145,8.337863164342707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.70263671875,0.0,1352.1025390625,1895.4371337890625,0.0,2598.9736328125,0.8734567761421204,1.0,0.0,3.0,1.0,0.0
12394740,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8411477208137512,0.3251734375953674,0.294334352016449,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.9190526604652404,0.4236428737640381,0.4020840227603912,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8355048894882202,0.3181502521038055,0.2240724265575409,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8472270369529724,0.3327348232269287,0.317050963640213,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.7783684730529785,0.2556795179843902,1.1604820489883425,286.667724609375,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.19842529296875,286.6673889160156,1.0,0.5385176539421082,1.0,1.0,0.0,1.0,-2.8791942596435547,2.87918758392334,6.6702386902761646e-06,2.226182222366333,1.0,1.0,0.0,127.03083801269533,103.0,36890.12890625,-0.0,1987.4071044921875,1.0,283.1499938964844,285.5960998535156,293.8598937988281,296.249755859375,293.1499938964844,293.1499938964844,283.1499938964844,29311.09765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81705242395401,1.0,0.0,0.0,3.606118679046631,3.6061410903930655,8.677074561092013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.755859375,0.0,1435.4483642578125,1895.4371337890625,0.0,2628.28369140625,0.8909367918968201,1.0,0.0,3.0,1.0,0.0
12394800,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8411477208137512,0.3251734375953674,0.294334352016449,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.667724609375,0.9190526604652404,0.4236428737640381,0.4020840227603912,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66778564453125,0.8355048894882202,0.3181502521038055,0.2240724265575409,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8472270369529724,0.3327348232269287,0.317050963640213,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.7783684730529785,0.2556795179843902,1.1604820489883425,286.667724609375,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.19842529296875,286.6673889160156,1.0,0.5385176539421082,1.0,1.0,0.0,1.0,-2.8791942596435547,2.87918758392334,6.6702386902761646e-06,2.226182222366333,1.0,1.0,0.0,127.03083801269533,103.0,36890.12890625,-0.0,1987.4071044921875,1.0,283.1499938964844,285.5960998535156,293.8598937988281,296.249755859375,293.1499938964844,293.1499938964844,283.1499938964844,29311.09765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81705242395401,1.0,0.0,0.0,3.606118679046631,3.6061410903930655,8.677074561092013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.755859375,0.0,1435.4483642578125,1895.4371337890625,0.0,2628.28369140625,0.8909367918968201,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8612444400787354,0.3253253698348999,0.2940997779369354,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.9469865560531616,0.4256943762302398,0.4036090672016144,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8550876975059509,0.3181825280189514,0.2237972468137741,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8678277134895325,0.3329769968986511,0.3168772161006927,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.7974332571029663,0.2552690505981445,1.1567193269729614,286.6524963378906,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522216796875,1.0,0.5316476821899414,1.0,1.0,0.0,1.0,-2.875682830810547,2.875676155090332,6.653900527453516e-06,2.2234320640563965,1.0,1.0,0.0,116.99629974365234,91.0,37256.6171875,-0.0,1932.4405517578125,1.0,283.1499938964844,285.57379150390625,293.8918762207031,296.3039855957031,293.1499938964844,293.1499938964844,283.1499938964844,30446.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198806047439575,1.0,0.0,0.0,3.675302267074585,3.675325393676758,9.013207886710006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.162109375,0.0,1519.6611328125,1895.4371337890625,0.0,2654.46337890625,0.9079283475875854,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8612444400787354,0.3253253698348999,0.2940997779369354,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.9469865560531616,0.4256943762302398,0.4036090672016144,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8550876975059509,0.3181825280189514,0.2237972468137741,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65252685546875,0.8678277134895325,0.3329769968986511,0.3168772161006927,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.7974332571029663,0.2552690505981445,1.1567193269729614,286.6524963378906,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6522216796875,1.0,0.5316476821899414,1.0,1.0,0.0,1.0,-2.875682830810547,2.875676155090332,6.653900527453516e-06,2.2234320640563965,1.0,1.0,0.0,116.99629974365234,91.0,37256.6171875,-0.0,1932.4405517578125,1.0,283.1499938964844,285.57379150390625,293.8918762207031,296.3039855957031,293.1499938964844,293.1499938964844,283.1499938964844,30446.5546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198806047439575,1.0,0.0,0.0,3.675302267074585,3.675325393676758,9.013207886710006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.162109375,0.0,1519.6611328125,1895.4371337890625,0.0,2654.46337890625,0.9079283475875854,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8889350891113281,0.3254715502262115,0.2938307523727417,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.979147493839264,0.4277866780757904,0.4051426351070404,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8822321891784668,0.3182616233825683,0.2235320806503296,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8960731029510498,0.3332608938217163,0.3167121708393097,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8218367099761963,0.2549171447753906,1.1530767679214478,286.638916015625,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.6387023925781,1.0,0.5242334604263306,1.0,1.0,0.0,1.0,-2.872307300567627,2.872300624847412,6.638223567279056e-06,2.2207930088043213,1.0,1.0,0.0,106.15016174316406,79.0,37617.671875,-0.0,1873.8487548828125,1.0,283.1499938964844,285.5530700683594,293.9245910644531,296.3585205078125,293.1499938964844,293.1499938964844,283.1499938964844,31574.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225435614585876,1.0,0.0,0.0,3.7427573204040527,3.742781400680542,9.347094191980432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.55908203125,0.0,1604.8804931640625,1895.4371337890625,0.0,2679.149658203125,0.9244983792304992,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8889350891113281,0.3254715502262115,0.2938307523727417,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.979147493839264,0.4277866780757904,0.4051426351070404,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8822321891784668,0.3182616233825683,0.2235320806503296,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.8960731029510498,0.3332608938217163,0.3167121708393097,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.8218367099761963,0.2549171447753906,1.1530767679214478,286.638916015625,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1969299316406,286.6387023925781,1.0,0.5242334604263306,1.0,1.0,0.0,1.0,-2.872307300567627,2.872300624847412,6.638223567279056e-06,2.2207930088043213,1.0,1.0,0.0,106.15016174316406,79.0,37617.671875,-0.0,1873.8487548828125,1.0,283.1499938964844,285.5530700683594,293.9245910644531,296.3585205078125,293.1499938964844,293.1499938964844,283.1499938964844,31574.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225435614585876,1.0,0.0,0.0,3.7427573204040527,3.742781400680542,9.347094191980432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.55908203125,0.0,1604.8804931640625,1895.4371337890625,0.0,2679.149658203125,0.9244983792304992,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9064791798591614,0.3255342245101928,0.2936866879463196,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9951550364494324,0.4288453161716461,0.4059162437915802,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.899506151676178,0.3183165490627289,0.2234062999486923,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9144158959388732,0.3334164917469024,0.3166369199752807,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8361819386482239,0.254761278629303,1.1513153314590454,286.63018798828125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6297302246094,1.0,0.5203948020935059,1.0,1.0,0.0,1.0,-2.8707051277160645,2.8706984519958496,6.630794359807624e-06,2.2195427417755127,1.0,1.0,0.0,100.53729248046876,79.0,37823.265625,-0.0,1843.81103515625,1.0,283.1499938964844,285.54034423828125,293.94140625,296.3874206542969,293.1499938964844,293.1499938964844,283.1499938964844,32270.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240149617195129,1.0,0.0,0.0,3.783783197402954,3.7838079929351807,9.553132258588448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.03173828125,0.0,1658.2366943359375,1895.4371337890625,0.0,2692.804931640625,0.9317647814750672,1.0,0.0,3.0,1.0,0.0
12395160,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.9206153750419616,0.3255394399166107,0.293584406375885,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6228942871094,0.9990000128746032,0.4302074611186981,0.3973377645015716,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.9128355383872986,0.3183469772338867,0.2233330458402633,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9292113184928894,0.3335469961166382,0.3166322708129883,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.8469004034996033,0.2545872330665588,1.1499156951904297,286.6228942871094,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216125488281,1.0,0.5159557461738586,1.0,1.0,0.0,1.0,-2.85852313041687,2.858516454696656,6.575516636075918e-06,2.2105190753936768,1.0,1.0,0.0,96.43930053710938,67.0,37897.3984375,-0.0,1804.553466796875,1.0,283.1499938964844,285.5301208496094,293.9579162597656,296.4122009277344,293.1499938964844,293.1499938964844,283.1499938964844,32695.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249742388725281,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.041015625,0.0,1691.1436767578125,1895.4371337890625,0.0,2701.71240234375,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9484424591064452,0.3253442943096161,0.2932401001453399,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855407714844,0.9990000128746032,0.4361236989498138,0.3673016428947449,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.940664291381836,0.3182975947856903,0.223144993185997,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9570541977882384,0.3337040841579437,0.3165702223777771,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.8682734370231628,0.2541907429695129,1.1470474004745483,286.58551025390625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5839233398437,1.0,0.5052904486656189,1.0,1.0,0.0,1.0,-2.8182742595672607,2.818267822265625,6.3916568251443096e-06,2.1793973445892334,1.0,1.0,0.0,88.781494140625,85.0,37935.5234375,-0.0,1705.4154052734375,1.0,283.1499938964844,285.4930114746094,293.9908447265625,296.4511108398437,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250181078910828,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.1416015625,0.0,1778.6385498046875,1895.4371337890625,0.0,2702.119873046875,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.9484424591064452,0.3253442943096161,0.2932401001453399,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855407714844,0.9990000128746032,0.4361236989498138,0.3673016428947449,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.585693359375,0.940664291381836,0.3182975947856903,0.223144993185997,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856628417969,0.9570541977882384,0.3337040841579437,0.3165702223777771,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.8682734370231628,0.2541907429695129,1.1470474004745483,286.58551025390625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.5839233398437,1.0,0.5052904486656189,1.0,1.0,0.0,1.0,-2.8182742595672607,2.818267822265625,6.3916568251443096e-06,2.1793973445892334,1.0,1.0,0.0,88.781494140625,85.0,37935.5234375,-0.0,1705.4154052734375,1.0,283.1499938964844,285.4930114746094,293.9908447265625,296.4511108398437,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250181078910828,1.0,0.0,0.0,3.87322998046875,3.873255729675293,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.1416015625,0.0,1778.6385498046875,1895.4371337890625,0.0,2702.119873046875,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.95192289352417,0.3248206973075866,0.2928212285041809,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9990000128746032,0.4432049989700317,0.3631467521190643,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9444928169250488,0.3180623352527618,0.2229947000741958,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9608948826789856,0.3337003290653229,0.3165779113769531,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8710816502571106,0.2537617981433868,1.145039200782776,286.5072631835937,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.234375,286.5070495605469,1.0,0.5042970776557922,1.0,1.0,0.0,1.0,-2.810140609741211,2.8101344108581543,6.353417120408267e-06,2.1724677085876465,1.0,1.0,0.0,87.63513946533203,105.0,38628.80859375,-0.0,1687.6553955078125,1.0,283.05206298828125,285.40435791015625,294.0260314941406,296.5318298339844,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316315412521362,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.28515625,0.0,1853.16259765625,1895.4371337890625,0.0,2763.638916015625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.95192289352417,0.3248206973075866,0.2928212285041809,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9990000128746032,0.4432049989700317,0.3631467521190643,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9444928169250488,0.3180623352527618,0.2229947000741958,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072937011719,0.9608948826789856,0.3337003290653229,0.3165779113769531,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8710816502571106,0.2537617981433868,1.145039200782776,286.5072631835937,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.234375,286.5070495605469,1.0,0.5042970776557922,1.0,1.0,0.0,1.0,-2.810140609741211,2.8101344108581543,6.353417120408267e-06,2.1724677085876465,1.0,1.0,0.0,87.63513946533203,105.0,38628.80859375,-0.0,1687.6553955078125,1.0,283.05206298828125,285.40435791015625,294.0260314941406,296.5318298339844,293.1499938964844,293.1499938964844,282.75,34752.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316315412521362,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.28515625,0.0,1853.16259765625,1895.4371337890625,0.0,2763.638916015625,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9315080046653748,0.3235463798046112,0.292031317949295,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9990000128746032,0.4462424516677856,0.3834673166275024,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9243451952934264,0.3172681331634521,0.2226786911487579,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9417820572853088,0.3331862688064575,0.3164013922214508,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8549277186393738,0.2529314756393432,1.1426877975463867,286.3345031738281,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.3345947265625,1.0,0.5106467008590698,1.0,1.0,0.0,1.0,-2.8301730155944824,2.8301665782928467,6.443788606702583e-06,2.1877124309539795,1.0,1.0,0.0,92.42959594726562,123.0,40402.72265625,-0.0,1741.169921875,1.0,282.7560119628906,285.19891357421875,294.0621643066406,296.69189453125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509162068367004,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.29736328125,0.0,1893.50927734375,1895.4371337890625,0.0,2943.85302734375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9315080046653748,0.3235463798046112,0.292031317949295,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.9990000128746032,0.4462424516677856,0.3834673166275024,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9243451952934264,0.3172681331634521,0.2226786911487579,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33453369140625,0.9417820572853088,0.3331862688064575,0.3164013922214508,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.8549277186393738,0.2529314756393432,1.1426877975463867,286.3345031738281,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.3345947265625,1.0,0.5106467008590698,1.0,1.0,0.0,1.0,-2.8301730155944824,2.8301665782928467,6.443788606702583e-06,2.1877124309539795,1.0,1.0,0.0,92.42959594726562,123.0,40402.72265625,-0.0,1741.169921875,1.0,282.7560119628906,285.19891357421875,294.0621643066406,296.69189453125,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509162068367004,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.29736328125,0.0,1893.50927734375,1895.4371337890625,0.0,2943.85302734375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9011678695678712,0.3217770755290985,0.2908230125904083,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9990000128746032,0.4442022144794464,0.4171036183834076,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.89554363489151,0.3160533905029297,0.2221121490001678,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17462158203125,0.9111992120742798,0.332254022359848,0.3158998191356659,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8315332531929016,0.2516700029373169,1.1389045715332031,286.1746520996094,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.2035827636719,286.17510986328125,1.0,0.5208842754364014,1.0,1.0,0.0,1.0,-2.86330795288086,2.8633012771606445,6.595445483981166e-06,2.213275909423828,1.0,1.0,0.0,100.87881469726562,123.0,42289.703125,0.0,1833.78955078125,1.0,282.4570007324219,285.0031433105469,294.096435546875,296.8419494628906,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673940300941467,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.14697265625,0.0,1917.0777587890625,1895.4371337890625,0.0,3098.3642578125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8998885154724121,0.3217068016529083,0.2907668948173523,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9990000128746032,0.444026380777359,0.41872039437294,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8942943811416626,0.3160044848918915,0.2220849245786667,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.9098404049873352,0.332215815782547,0.3158740103244781,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.8304722905158997,0.251614362001419,1.1387169361114502,286.17498779296875,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2019958496094,286.1757202148437,1.0,0.5213761329650879,1.0,1.0,0.0,1.0,-2.8648436069488525,2.8648369312286377,6.602538633160293e-06,2.214470386505127,1.0,1.0,0.0,101.30565643310548,141.0,42317.43359375,0.0,1838.3359375,1.0,282.4559631347656,285.0030212402344,294.0973815917969,296.8409423828125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669924139976501,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.1103515625,0.0,1917.830810546875,1895.4371337890625,0.0,3094.5966796875,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.8735169768333435,0.3206088840961456,0.2902162969112396,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.9782997965812684,0.4419504404067993,0.4200498163700104,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8684546947479248,0.3152079582214355,0.2218551635742187,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391845703125,0.8831982612609863,0.3315604925155639,0.3156946003437042,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.8079590201377869,0.2507473826408386,1.1369391679763794,286.0377502441406,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1809997558594,286.0284423828125,1.0,0.5267956256866455,1.0,1.0,0.0,1.0,-2.863542556762696,2.86353611946106,6.596249477297533e-06,2.2133328914642334,1.0,1.0,0.0,109.95465850830078,141.0,43647.51171875,0.0,1878.2568359375,1.0,282.1932678222656,284.8318176269531,294.1258239746094,297.0199279785156,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876429200172424,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.51123046875,0.0,1926.0479736328125,1895.4371337890625,0.0,3288.157470703125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8496760129928589,0.319336861371994,0.2894781231880188,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99249267578125,0.9509748220443726,0.4405471384525299,0.4188131988048553,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927062988281,0.8452519774436951,0.3142653703689575,0.2215089052915573,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99267578125,0.85911625623703,0.3307616710662842,0.3153640627861023,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.7852007746696472,0.249736800789833,1.134452223777771,285.99249267578125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16436767578125,285.99139404296875,1.0,0.5319293141365051,1.0,1.0,0.0,1.0,-2.8570785522460938,2.857071876525879,6.5681956584739964e-06,2.2090978622436523,1.0,1.0,0.0,119.55783081054688,144.0,43839.18359375,0.0,1914.935546875,1.0,282.15594482421875,284.7897033691406,294.1324157714844,296.9775695800781,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807528614997864,1.0,0.0,0.0,3.98177170753479,3.9817991256713854,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.45703125,0.0,1932.400146484375,1895.4371337890625,0.0,3223.6357421875,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
