time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8239700198173523,0.3165632486343384,0.2875635623931885,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.917209267616272,0.4389319121837616,0.4175027012825012,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8203056454658508,0.3121760189533233,0.2204893678426742,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8335145115852356,0.3289474248886108,0.3142470121383667,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.7598410248756409,0.2475110590457916,1.1272683143615725,285.79852294921875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395874023437,285.7972717285156,1.0,0.5375238060951233,1.0,1.0,0.0,1.0,-2.84200406074524,2.8419976234436035,6.499137271021027e-06,2.197473287582397,1.0,1.0,0.0,132.06439208984375,132.0,45247.265625,0.0,1951.4361572265625,1.0,281.8558349609375,284.57012939453125,294.1681213378906,297.10064697265625,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891703188419342,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.66943359375,0.0,1941.095947265625,1895.4371337890625,0.0,3326.1318359375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8239700198173523,0.3165632486343384,0.2875635623931885,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.917209267616272,0.4389319121837616,0.4175027012825012,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8203056454658508,0.3121760189533233,0.2204893678426742,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8335145115852356,0.3289474248886108,0.3142470121383667,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.7598410248756409,0.2475110590457916,1.1272683143615725,285.79852294921875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395874023437,285.7972717285156,1.0,0.5375238060951233,1.0,1.0,0.0,1.0,-2.84200406074524,2.8419976234436035,6.499137271021027e-06,2.197473287582397,1.0,1.0,0.0,132.06439208984375,132.0,45247.265625,0.0,1951.4361572265625,1.0,281.8558349609375,284.57012939453125,294.1681213378906,297.10064697265625,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891703188419342,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.66943359375,0.0,1941.095947265625,1895.4371337890625,0.0,3326.1318359375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8166335225105286,0.3135993778705597,0.2850690484046936,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9096012711524964,0.4378659129142761,0.4165487885475158,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8134549260139465,0.309903085231781,0.2190292477607727,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8269743919372559,0.3269274532794952,0.3125148415565491,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.7527740001678467,0.245117574930191,1.1173157691955566,285.60015869140625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11981201171875,285.59869384765625,1.0,0.5359735488891602,1.0,1.0,0.0,1.0,-2.822065830230713,2.822059392929077,6.408333319996018e-06,2.182086706161499,1.0,1.0,0.0,134.4869384765625,120.0,46579.94140625,0.0,1931.120361328125,1.0,281.5558166503906,284.34765625,294.2047424316406,297.2203369140625,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901581883430481,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.3642578125,0.0,1946.2745361328125,1895.4371337890625,0.0,3418.325439453125,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8166335225105286,0.3135993778705597,0.2850690484046936,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9096012711524964,0.4378659129142761,0.4165487885475158,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.8134549260139465,0.309903085231781,0.2190292477607727,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.8269743919372559,0.3269274532794952,0.3125148415565491,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.7527740001678467,0.245117574930191,1.1173157691955566,285.60015869140625,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11981201171875,285.59869384765625,1.0,0.5359735488891602,1.0,1.0,0.0,1.0,-2.822065830230713,2.822059392929077,6.408333319996018e-06,2.182086706161499,1.0,1.0,0.0,134.4869384765625,120.0,46579.94140625,0.0,1931.120361328125,1.0,281.5558166503906,284.34765625,294.2047424316406,297.2203369140625,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901581883430481,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.3642578125,0.0,1946.2745361328125,1895.4371337890625,0.0,3418.325439453125,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8177838921546936,0.3109959363937378,0.2827183604240417,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.9132424592971802,0.437028020620346,0.4157077074050903,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8150749206542969,0.3078912198543548,0.2176050394773483,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8288117051124573,0.3251124024391174,0.3107744753360748,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.753778338432312,0.2430281192064285,1.107742428779602,285.4053039550781,284.95001220703125,295.6592102050781,291.2378234863281,295.6577453613281,297.1050109863281,285.4024963378906,1.0,0.5315508842468262,1.0,1.0,0.0,1.0,-2.8029229640960693,2.8029167652130127,6.321677119558444e-06,2.1672794818878174,1.0,1.0,0.0,131.71864318847656,120.0,47845.3046875,0.0,1887.4791259765625,1.0,281.2608947753906,284.1292724609375,294.23797607421875,297.3483581542969,293.1499938964844,293.1499938964844,281.25,35939.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128841161727904,1.0,0.0,0.0,3.993119478225708,3.9931468963623047,1.063941795109713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.9755859375,0.0,1948.968994140625,1895.4371337890625,0.0,3523.35009765625,0.9824067950248718,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8184758424758911,0.3105323612689972,0.282248854637146,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.9145956039428712,0.4368975758552551,0.4155281782150268,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8158605694770813,0.307531327009201,0.2173177152872085,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.8296366930007935,0.3247853219509125,0.310419887304306,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.7544196844100952,0.2426480501890182,1.105839729309082,285.3976745605469,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.10260009765625,285.39605712890625,1.0,0.5304949879646301,1.0,1.0,0.0,1.0,-2.799084186553955,2.7990779876708984,6.304348517005565e-06,2.164299964904785,1.0,1.0,0.0,130.88661193847656,108.0,47852.203125,0.0,1877.471435546875,1.0,281.2558288574219,284.1224670410156,294.2418518066406,297.3369140625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105705618858336,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.22509765625,0.0,1949.3538818359373,1895.4371337890625,0.0,3501.89794921875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8259156942367554,0.3073728382587433,0.2792215943336487,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.9277434945106506,0.4358728528022766,0.4143508374691009,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8238764405250549,0.3050795793533325,0.215452641248703,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8380259871482849,0.3225440979003906,0.3080983161926269,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.7614985108375549,0.2401282340288162,1.0935039520263672,285.1916809082031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869140625,285.18994140625,1.0,0.5226333141326904,1.0,1.0,0.0,1.0,-2.77417516708374,2.774168968200684,6.1925607042212505e-06,2.1450016498565674,1.0,1.0,0.0,123.93122100830078,96.0,49075.35546875,0.0,1805.7786865234373,1.0,280.9557800292969,283.8948059082031,294.2793273925781,297.450927734375,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188231825828552,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.0107421875,0.0,1951.1844482421875,1895.4371337890625,0.0,3578.2939453125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8259156942367554,0.3073728382587433,0.2792215943336487,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.9277434945106506,0.4358728528022766,0.4143508374691009,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.8238764405250549,0.3050795793533325,0.215452641248703,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8380259871482849,0.3225440979003906,0.3080983161926269,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.7614985108375549,0.2401282340288162,1.0935039520263672,285.1916809082031,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0869140625,285.18994140625,1.0,0.5226333141326904,1.0,1.0,0.0,1.0,-2.77417516708374,2.774168968200684,6.1925607042212505e-06,2.1450016498565674,1.0,1.0,0.0,123.93122100830078,96.0,49075.35546875,0.0,1805.7786865234373,1.0,280.9557800292969,283.8948059082031,294.2793273925781,297.450927734375,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188231825828552,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.0107421875,0.0,1951.1844482421875,1895.4371337890625,0.0,3578.2939453125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.831460177898407,0.3057771921157837,0.2776911556720733,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9369950294494628,0.4353390336036682,0.4137409031391144,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8296864628791809,0.303841769695282,0.2145033031702041,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8441740870475769,0.3214033246040344,0.3069046437740326,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7668977975845337,0.2388641089200973,1.0872230529785156,285.0371398925781,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0269775390625,1.0,0.5181190967559814,1.0,1.0,0.0,1.0,-2.761479377746582,2.7614731788635254,6.1359492065093946e-06,2.1351566314697266,1.0,1.0,0.0,119.62796783447266,96.0,50196.9140625,0.0,1766.125732421875,1.0,280.6927490234375,283.7127990722656,294.3072814941406,297.6144104003906,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339830875396729,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.41650390625,0.0,1951.798583984375,1895.4371337890625,0.0,3717.595458984375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8378275036811829,0.3041213750839233,0.2760426104068756,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9472343325614928,0.4347408711910248,0.4130081832408905,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8363348245620728,0.302554190158844,0.2134814113378524,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8512847423553467,0.3202106356620788,0.3056153953075409,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7731844782829285,0.237564742565155,1.0806190967559814,284.9823913574219,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.9805603027344,1.0,0.5132892727851868,1.0,1.0,0.0,1.0,-2.747904062271118,2.747897863388061,6.07571155342157e-06,2.1246330738067627,1.0,1.0,0.0,115.05915069580078,84.0,50254.328125,0.0,1724.255615234375,1.0,280.6557006835937,283.6647644042969,294.3171081542969,297.56280517578125,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264588356018066,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.06103515625,0.0,1952.271728515625,1895.4371337890625,0.0,3648.640380859375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8500484824180603,0.3015860021114349,0.2735832035541534,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.9649113416671752,0.4337829947471618,0.4119107723236084,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8489730358123779,0.3005833327770233,0.2119513005018234,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8648342490196228,0.3183750808238983,0.3036717772483825,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7851976752281189,0.2355924546718597,1.0706899166107178,284.7872009277344,284.95001220703125,295.873779296875,291.3480834960937,295.8722839355469,297.06182861328125,284.78302001953125,1.0,0.5055903792381287,1.0,1.0,0.0,1.0,-2.72752332687378,2.7275173664093018,5.985823918308597e-06,2.108829498291016,0.9968106746673584,0.9968106746673584,0.0,107.60385131835938,84.0,51388.55078125,0.0,1659.3504638671875,1.0,280.3655090332031,283.44757080078125,294.3489685058594,297.69390869140625,293.1499938964844,293.1499938964844,280.3500061035156,36075.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371935129165648,1.0,0.0,0.0,3.993542909622192,3.993570566177368,1.064167577169428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.9033203125,0.0,1950.633056640625,1895.4371337890625,0.0,3746.89501953125,0.9825662970542908,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8546398878097534,0.3007817268371582,0.2727417647838592,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.9709041714668274,0.4334867000579834,0.4115093052387237,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8537149429321289,0.2999560832977295,0.2114274054765701,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8699101209640503,0.3177863359451294,0.3030039966106415,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.7896721363067627,0.2349593341350555,1.067340612411499,284.7716369628906,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0587158203125,284.7698059082031,1.0,0.5029745101928711,1.0,1.0,0.0,1.0,-2.720571994781494,2.7205660343170166,5.9552935454121325e-06,2.1034271717071533,0.9960399866104126,0.9960399866104126,0.0,105.09915161132812,72.0,51377.7421875,0.0,1637.5989990234375,1.0,280.35577392578125,283.43426513671875,294.3551025390625,297.6719970703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334598779678344,1.0,0.0,0.0,3.992407560348511,3.9924349784851074,1.0635625358190737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.93798828125,0.0,1949.312255859375,1895.4371337890625,0.0,3712.813720703125,0.9823295474052428,1.0,0.0,3.0,1.0,0.0
12396540,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8780825138092041,0.297379195690155,0.2693527638912201,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.996039092540741,0.4321203827857971,0.409878134727478,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8778185248374939,0.2972973585128784,0.2093111276626587,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.8953759074211121,0.3152762651443481,0.3002858459949493,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.811712920665741,0.2323227822780609,1.0537954568862915,284.5610046386719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453796386719,284.5592041015625,1.0,0.4919844269752502,1.0,1.0,0.0,1.0,-2.6924521923065186,2.692446231842041,5.83263090447872e-06,2.081594944000244,0.9891122579574584,0.9891122579574584,0.0,94.51251220703124,60.0,52440.72265625,0.0,1548.5911865234375,1.0,280.0558166503906,283.2048645019531,294.3932800292969,297.77789306640625,293.1499938964844,293.1499938964844,279.75,36258.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398064017295836,1.0,0.0,0.0,3.9834816455841056,3.983509063720703,1.058812131304876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.4560546875,0.0,1938.906494140625,1895.4371337890625,0.0,3770.684326171875,0.9804019927978516,1.0,0.0,3.0,1.0,0.0
12396600,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8780825138092041,0.297379195690155,0.2693527638912201,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.996039092540741,0.4321203827857971,0.409878134727478,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8778185248374939,0.2972973585128784,0.2093111276626587,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.8953759074211121,0.3152762651443481,0.3002858459949493,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.811712920665741,0.2323227822780609,1.0537954568862915,284.5610046386719,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453796386719,284.5592041015625,1.0,0.4919844269752502,1.0,1.0,0.0,1.0,-2.6924521923065186,2.692446231842041,5.83263090447872e-06,2.081594944000244,0.9891122579574584,0.9891122579574584,0.0,94.51251220703124,60.0,52440.72265625,0.0,1548.5911865234375,1.0,280.0558166503906,283.2048645019531,294.3932800292969,297.77789306640625,293.1499938964844,293.1499938964844,279.75,36258.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398064017295836,1.0,0.0,0.0,3.9834816455841056,3.983509063720703,1.058812131304876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.4560546875,0.0,1938.906494140625,1895.4371337890625,0.0,3770.684326171875,0.9804019927978516,1.0,0.0,3.0,1.0,0.0
12396660,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.8961846232414246,0.2938626408576965,0.2660166025161743,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.9990000128746032,0.4324226677417755,0.387732058763504,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.8966445326805115,0.2944802939891815,0.207210972905159,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.9157664775848388,0.3125913143157959,0.2975707948207855,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8270672559738159,0.2295727431774139,1.0405129194259644,284.3308410644531,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274230957031,1.0,0.4791364371776581,1.0,1.0,0.0,1.0,-2.640112400054932,2.6401069164276123,5.608476385532413e-06,2.041327953338623,0.9790239334106444,0.9790239334106444,0.0,86.4332275390625,48.0,53132.9140625,0.0,1439.8900146484375,1.0,279.75592041015625,282.9610290527344,294.43096923828125,297.86846923828125,293.1499938964844,293.1499938964844,279.45001220703125,36464.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944454550743103,1.0,0.0,0.0,3.9671881198883057,3.9672155380249023,1.0501681799723883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.13916015625,0.0,1919.29296875,1895.4371337890625,0.0,3812.869873046875,0.9768357276916504,1.0,0.0,3.0,1.0,0.0
12396720,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.8961846232414246,0.2938626408576965,0.2660166025161743,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.9990000128746032,0.4324226677417755,0.387732058763504,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.8966445326805115,0.2944802939891815,0.207210972905159,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.9157664775848388,0.3125913143157959,0.2975707948207855,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8270672559738159,0.2295727431774139,1.0405129194259644,284.3308410644531,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274230957031,1.0,0.4791364371776581,1.0,1.0,0.0,1.0,-2.640112400054932,2.6401069164276123,5.608476385532413e-06,2.041327953338623,0.9790239334106444,0.9790239334106444,0.0,86.4332275390625,48.0,53132.9140625,0.0,1439.8900146484375,1.0,279.75592041015625,282.9610290527344,294.43096923828125,297.86846923828125,293.1499938964844,293.1499938964844,279.45001220703125,36464.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944454550743103,1.0,0.0,0.0,3.9671881198883057,3.9672155380249023,1.0501681799723883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.13916015625,0.0,1919.29296875,1895.4371337890625,0.0,3812.869873046875,0.9768357276916504,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.9188937544822692,0.2902202904224396,0.2625547349452972,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.9990000128746032,0.4365645051002502,0.3570677638053894,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9202244877815248,0.2914723455905914,0.2049758285284042,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852355957031,0.9418363571166992,0.3097050487995147,0.2946635484695434,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860290527344,0.8451611399650574,0.226726695895195,1.026737093925476,284.0848083496094,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0809936523437,1.0,0.4644235372543335,1.0,1.0,0.0,1.0,-2.576378583908081,2.576373338699341,5.340701591194375e-06,1.991919040679932,0.9655240774154664,0.9655240774154664,0.0,78.11487579345703,51.0,53560.90234375,0.0,1319.5338134765625,1.0,279.4560546875,282.7082214355469,294.46856689453125,297.9383239746094,293.1499938964844,293.1499938964844,279.1499938964844,36725.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466683864593506,1.0,0.0,0.0,3.94141149520874,3.941438674926758,1.0365656635258349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.6484375,0.0,1888.0487060546875,1895.4371337890625,0.0,3832.899169921875,0.9711678624153136,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.9188937544822692,0.2902202904224396,0.2625547349452972,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.9990000128746032,0.4365645051002502,0.3570677638053894,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853576660156,0.9202244877815248,0.2914723455905914,0.2049758285284042,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852355957031,0.9418363571166992,0.3097050487995147,0.2946635484695434,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0860290527344,0.8451611399650574,0.226726695895195,1.026737093925476,284.0848083496094,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0809936523437,1.0,0.4644235372543335,1.0,1.0,0.0,1.0,-2.576378583908081,2.576373338699341,5.340701591194375e-06,1.991919040679932,0.9655240774154664,0.9655240774154664,0.0,78.11487579345703,51.0,53560.90234375,0.0,1319.5338134765625,1.0,279.4560546875,282.7082214355469,294.46856689453125,297.9383239746094,293.1499938964844,293.1499938964844,279.1499938964844,36725.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466683864593506,1.0,0.0,0.0,3.94141149520874,3.941438674926758,1.0365656635258349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.6484375,0.0,1888.0487060546875,1895.4371337890625,0.0,3832.899169921875,0.9711678624153136,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.916748046875,0.9284305572509766,0.2884353697299957,0.2608921229839325,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.9990000128746032,0.4396546185016632,0.345502108335495,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167175292969,0.9301357269287108,0.2899511754512787,0.2038740962743759,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162292480469,0.9517456889152528,0.308237612247467,0.2932230234146118,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.8523634672164917,0.2253243029117584,1.0200786590576172,283.9147644042969,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.058837890625,283.9022827148437,1.0,0.4587880969047546,1.0,1.0,0.0,1.0,-2.549412488937378,2.5494072437286377,5.2289051382103935e-06,1.9707725048065183,0.9569758772850036,0.9569758772850036,0.0,75.01241302490234,51.0,54278.5546875,0.0,1272.0692138671875,1.0,279.1941833496094,282.5179138183594,294.4957275390625,298.0775146484375,293.1499938964844,293.1499938964844,279.1499938964844,36885.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574634432792664,1.0,0.0,0.0,3.924489974975586,3.924516916275024,1.0276843340761843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.51806640625,0.0,1867.656982421875,1895.4371337890625,0.0,3929.94287109375,0.967418611049652,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9350074529647828,0.286659300327301,0.2592012286186218,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511657714844,0.9990000128746032,0.4426994919776916,0.3370850086212158,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514404296875,0.9370350241661072,0.2883950471878052,0.2027347981929779,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8513488769531,0.9584588408470154,0.3067320585250854,0.2917335927486419,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518981933594,0.8574030995368958,0.2239164859056472,1.013402223587036,283.8511047363281,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.84869384765625,1.0,0.4539780020713806,1.0,1.0,0.0,1.0,-2.526081323623657,2.526076078414917,5.13332815899048e-06,1.952569842338562,0.9489560723304749,0.9489560723304749,0.0,72.68399810791016,69.0,54061.7265625,0.0,1233.277099609375,1.0,279.1561584472656,282.4683837890625,294.5070495605469,298.0058288574219,293.1499938964844,293.1499938964844,278.8500061035156,37036.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94831120967865,1.0,0.0,0.0,3.9042043685913086,3.904231071472168,1.0170876976189902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.966796875,0.0,1843.0933837890625,1895.4371337890625,0.0,3847.7353515625,0.9629670977592468,1.0,0.0,3.0,1.0,0.0
12397020,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.925832450389862,0.2833408415317535,0.2562052607536316,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9990000128746032,0.4468359351158142,0.3417437374591827,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9283381700515748,0.2854085564613342,0.2006575316190719,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9505070447921752,0.3038274943828583,0.2890050113201141,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.8502889275550842,0.2212347239255905,1.001401662826538,283.6587829589844,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6590881347656,1.0,0.4523047506809234,1.0,1.0,0.0,1.0,-2.507850646972656,2.507845640182495,5.05841126141604e-06,1.9379068613052368,0.9300771355628968,0.9300771355628968,0.0,72.8963851928711,87.0,54940.12890625,0.0,1212.1226806640625,1.0,278.85650634765625,282.2633972167969,294.546630859375,298.092041015625,293.1499938964844,293.1499938964844,278.54998779296875,37379.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516257047653198,1.0,0.0,0.0,3.854221820831299,3.854248046875,9.91212345979875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9375,0.0,1783.36181640625,1895.4371337890625,0.0,3877.595703125,0.9519357681274414,1.0,0.0,3.0,1.0,0.0
12397080,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.925832450389862,0.2833408415317535,0.2562052607536316,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9990000128746032,0.4468359351158142,0.3417437374591827,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9283381700515748,0.2854085564613342,0.2006575316190719,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.9505070447921752,0.3038274943828583,0.2890050113201141,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.8502889275550842,0.2212347239255905,1.001401662826538,283.6587829589844,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6590881347656,1.0,0.4523047506809234,1.0,1.0,0.0,1.0,-2.507850646972656,2.507845640182495,5.05841126141604e-06,1.9379068613052368,0.9300771355628968,0.9300771355628968,0.0,72.8963851928711,87.0,54940.12890625,0.0,1212.1226806640625,1.0,278.85650634765625,282.2633972167969,294.546630859375,298.092041015625,293.1499938964844,293.1499938964844,278.54998779296875,37379.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516257047653198,1.0,0.0,0.0,3.854221820831299,3.854248046875,9.91212345979875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9375,0.0,1783.36181640625,1895.4371337890625,0.0,3877.595703125,0.9519357681274414,1.0,0.0,3.0,1.0,0.0
12397140,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110168457031,0.8997011780738831,0.2801591753959656,0.2535158395767212,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4460424780845642,0.3653245270252228,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110168457031,0.9022583961486816,0.2826411724090576,0.1988143622875213,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.923510491847992,0.3010894358158111,0.2865586280822754,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107421875,0.8297318816184998,0.2186518758535385,0.9905866384506226,283.51129150390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638732910156,283.5135192871094,1.0,0.4570666551589966,1.0,1.0,0.0,1.0,-2.514784812927246,2.514779806137085,5.085805696580792e-06,1.9429547786712649,0.9095547199249268,0.9095547199249268,0.0,77.57046508789062,105.0,56141.4453125,0.0,1240.530029296875,1.0,278.5569152832031,282.0945129394531,294.58642578125,298.20220947265625,293.1499938964844,293.1499938964844,278.25,37738.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573086500167848,1.0,0.0,0.0,3.790771961212158,3.790797710418701,9.588453622200177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3486328125,0.0,1709.0093994140625,1895.4371337890625,0.0,3928.558837890625,0.937926948070526,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110168457031,0.8997011780738831,0.2801591753959656,0.2535158395767212,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.51129150390625,0.9990000128746032,0.4460424780845642,0.3653245270252228,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110168457031,0.9022583961486816,0.2826411724090576,0.1988143622875213,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.923510491847992,0.3010894358158111,0.2865586280822754,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107421875,0.8297318816184998,0.2186518758535385,0.9905866384506226,283.51129150390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638732910156,283.5135192871094,1.0,0.4570666551589966,1.0,1.0,0.0,1.0,-2.514784812927246,2.514779806137085,5.085805696580792e-06,1.9429547786712649,0.9095547199249268,0.9095547199249268,0.0,77.57046508789062,105.0,56141.4453125,0.0,1240.530029296875,1.0,278.5569152832031,282.0945129394531,294.58642578125,298.20220947265625,293.1499938964844,293.1499938964844,278.25,37738.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573086500167848,1.0,0.0,0.0,3.790771961212158,3.790797710418701,9.588453622200177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3486328125,0.0,1709.0093994140625,1895.4371337890625,0.0,3928.558837890625,0.937926948070526,1.0,0.0,3.0,1.0,0.0
12397260,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.8681104183197021,0.2769282758235931,0.2509135901927948,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.401123046875,0.9990000128746032,0.4400031268596649,0.4015713036060333,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40045166015625,0.8712183833122253,0.2801319360733032,0.1972448527812957,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40057373046875,0.8900805115699768,0.2985485792160034,0.2844086289405823,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998718261719,0.8022311329841614,0.2161182016134262,0.9805837869644164,283.4009704589844,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.02911376953125,283.40478515625,1.0,0.4665709733963012,1.0,1.0,0.0,1.0,-2.5387089252471924,2.538703680038452,5.182618679100415e-06,1.9612430334091189,0.8878229260444641,0.8878229260444641,0.0,85.79325103759766,108.0,57539.48828125,0.0,1305.49169921875,1.0,278.2574157714844,281.95703125,294.62579345703125,298.3268127441406,293.1499938964844,293.1499938964844,278.54998779296875,38109.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643129110336304,1.0,0.0,0.0,3.7132744789123535,3.713299512863159,9.200414297083626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.8173828125,0.0,1620.77001953125,1895.4371337890625,0.0,3990.93701171875,0.9208348393440248,1.0,0.0,3.0,1.0,0.0
12397320,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004211425781,0.8681104183197021,0.2769282758235931,0.2509135901927948,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.401123046875,0.9990000128746032,0.4400031268596649,0.4015713036060333,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.40045166015625,0.8712183833122253,0.2801319360733032,0.1972448527812957,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40057373046875,0.8900805115699768,0.2985485792160034,0.2844086289405823,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3998718261719,0.8022311329841614,0.2161182016134262,0.9805837869644164,283.4009704589844,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.02911376953125,283.40478515625,1.0,0.4665709733963012,1.0,1.0,0.0,1.0,-2.5387089252471924,2.538703680038452,5.182618679100415e-06,1.9612430334091189,0.8878229260444641,0.8878229260444641,0.0,85.79325103759766,108.0,57539.48828125,0.0,1305.49169921875,1.0,278.2574157714844,281.95703125,294.62579345703125,298.3268127441406,293.1499938964844,293.1499938964844,278.54998779296875,38109.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643129110336304,1.0,0.0,0.0,3.7132744789123535,3.713299512863159,9.200414297083626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.8173828125,0.0,1620.77001953125,1895.4371337890625,0.0,3990.93701171875,0.9208348393440248,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712341308594,0.8386694192886353,0.2750206291675567,0.2491662502288818,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722717285156,0.98078715801239,0.4332590699195862,0.4120729565620422,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712646484375,0.8421391844749451,0.2788388729095459,0.1963504254817962,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8594626188278198,0.2972191274166107,0.283160001039505,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.7734852433204651,0.2144031673669815,0.97341126203537,283.6719970703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.67626953125,1.0,0.4729077517986297,1.0,1.0,0.0,1.0,-2.538073778152466,2.5380685329437256,5.180725565878674e-06,1.9611064195632928,0.8729049563407898,0.8729049563407898,0.0,95.26537322998048,111.0,56368.328125,0.0,1345.6502685546875,1.0,278.5423278808594,282.2409362792969,294.6640319824219,298.2358093261719,293.1499938964844,293.1499938964844,278.8500061035156,38046.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488990902900696,1.0,0.0,0.0,3.635960102081299,3.635984420776367,8.821277788229054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.8671875,0.0,1532.859130859375,1895.4371337890625,0.0,3853.038818359375,0.9035837054252625,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712341308594,0.8386694192886353,0.2750206291675567,0.2491662502288818,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6722717285156,0.98078715801239,0.4332590699195862,0.4120729565620422,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6712646484375,0.8421391844749451,0.2788388729095459,0.1963504254817962,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8594626188278198,0.2972191274166107,0.283160001039505,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703796386719,0.7734852433204651,0.2144031673669815,0.97341126203537,283.6719970703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028076171875,283.67626953125,1.0,0.4729077517986297,1.0,1.0,0.0,1.0,-2.538073778152466,2.5380685329437256,5.180725565878674e-06,1.9611064195632928,0.8729049563407898,0.8729049563407898,0.0,95.26537322998048,111.0,56368.328125,0.0,1345.6502685546875,1.0,278.5423278808594,282.2409362792969,294.6640319824219,298.2358093261719,293.1499938964844,293.1499938964844,278.8500061035156,38046.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488990902900696,1.0,0.0,0.0,3.635960102081299,3.635984420776367,8.821277788229054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.8671875,0.0,1532.859130859375,1895.4371337890625,0.0,3853.038818359375,0.9035837054252625,1.0,0.0,3.0,1.0,0.0
12397500,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8433837890625,0.828167200088501,0.2745172083377838,0.2487297803163528,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8469543457031,0.9677879810333252,0.4321179986000061,0.4104498326778412,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8318102359771729,0.2786048948764801,0.196208193898201,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441162109375,0.8485439419746399,0.2969861924648285,0.2829669713973999,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8404846191406,0.7630081176757812,0.2139041423797607,0.9713892936706544,283.8460388183594,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8603820800781,1.0,0.4750612378120422,1.0,1.0,0.0,1.0,-2.5327608585357666,2.532755851745605,5.158800831850385e-06,1.956867933273316,0.8672198057174683,0.8672198057174683,0.0,99.3069076538086,111.0,55231.21484375,0.0,1356.373779296875,1.0,278.7979736328125,282.44146728515625,294.6760559082031,298.1072082519531,293.1499938964844,293.1499938964844,278.8500061035156,37949.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335281252861024,1.0,0.0,0.0,3.5994465351104736,3.599470615386963,8.644995546092105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.12744140625,0.0,1492.034423828125,1895.4371337890625,0.0,3713.437255859375,0.8954394459724426,1.0,0.0,3.0,1.0,0.0
12397560,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351501464844,0.8211422562599182,0.2742773294448852,0.2485503405332565,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.9586721062660216,0.4319696426391601,0.410017728805542,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351806640625,0.8250041604042053,0.2786317467689514,0.1962493956089019,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.841420590877533,0.2970050871372223,0.2830166220664978,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9341735839844,0.7560912370681763,0.2136383950710296,0.9703532457351683,283.93603515625,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101623535156,283.9411926269531,1.0,0.4769679009914398,1.0,1.0,0.0,1.0,-2.530885696411133,2.5308804512023926,5.150917786522768e-06,1.9552929401397705,0.8614133596420288,0.8614133596420288,0.0,102.34870147705078,99.0,55046.5703125,0.0,1367.11572265625,1.0,278.8413391113281,282.5231628417969,294.7035217285156,298.18682861328125,293.1499938964844,293.1499938964844,279.1499938964844,37842.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379984736442566,1.0,0.0,0.0,3.5659313201904297,3.5659549236297607,8.484754516757675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.7021484375,0.0,1455.1036376953125,1895.4371337890625,0.0,3754.229736328125,0.8878758549690247,1.0,0.0,3.0,1.0,0.0
12397620,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021179199219,0.8235375881195068,0.2742749452590942,0.2483499944210052,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.9625939726829528,0.4332045912742615,0.410673975944519,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8278874158859253,0.279154509305954,0.1964627802371978,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8443855047225952,0.2975063323974609,0.2832871675491333,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.7582821249961853,0.2135736346244812,0.9691082239151,284.2030029296875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311584472656,284.2080993652344,1.0,0.4756301343441009,1.0,1.0,0.0,1.0,-2.530515432357788,2.530510187149048,5.149086064193398e-06,1.9548416137695312,0.8535088300704956,0.8535088300704956,0.0,101.12582397460938,87.0,53870.140625,0.0,1361.3720703125,1.0,279.1407470703125,282.8039245605469,294.7421875,298.1492614746094,293.1499938964844,293.1499938964844,279.45001220703125,37525.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282253980636596,1.0,0.0,0.0,3.507511138916016,3.5075340270996094,8.2090218711528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.3544921875,0.0,1391.31689453125,1895.4371337890625,0.0,3664.864013671875,0.8746823072433472,1.0,0.0,3.0,1.0,0.0
