time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021179199219,0.8235375881195068,0.2742749452590942,0.2483499944210052,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.9625939726829528,0.4332045912742615,0.410673975944519,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.8278874158859253,0.279154509305954,0.1964627802371978,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8443855047225952,0.2975063323974609,0.2832871675491333,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011413574219,0.7582821249961853,0.2135736346244812,0.9691082239151,284.2030029296875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311584472656,284.2080993652344,1.0,0.4756301343441009,1.0,1.0,0.0,1.0,-2.530515432357788,2.530510187149048,5.149086064193398e-06,1.9548416137695312,0.8535088300704956,0.8535088300704956,0.0,101.12582397460938,87.0,53870.140625,0.0,1361.3720703125,1.0,279.1407470703125,282.8039245605469,294.7421875,298.1492614746094,293.1499938964844,293.1499938964844,279.45001220703125,37525.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282253980636596,1.0,0.0,0.0,3.507511138916016,3.5075340270996094,8.2090218711528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.3544921875,0.0,1391.31689453125,1895.4371337890625,0.0,3664.864013671875,0.8746823072433472,1.0,0.0,3.0,1.0,0.0
12397740,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8382912278175354,0.2747904658317566,0.248469740152359,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647521972656,0.9814298748970032,0.4355692267417907,0.412428617477417,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.843268632888794,0.2801840007305145,0.1969142407178878,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8605658411979675,0.298514187335968,0.2838774025440216,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626159667969,0.7727646231651306,0.2140225619077682,0.9694065451622008,284.4644470214844,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.46929931640625,1.0,0.4715901017189026,1.0,1.0,0.0,1.0,-2.534374237060547,2.534368991851806,5.164506092114607e-06,1.9576743841171265,0.8490478992462158,0.8490478992462158,0.0,94.97283172607422,75.0,52803.36328125,0.0,1339.7099609375,1.0,279.4402160644531,283.0768127441406,294.7803039550781,298.11883544921875,293.1499938964844,293.1499938964844,279.75,37139.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919124186038971,1.0,0.0,0.0,3.463489532470703,3.4635119438171387,8.004258233995643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.3369140625,0.0,1343.488037109375,1895.4371337890625,0.0,3581.073486328125,0.864634096622467,1.0,0.0,3.0,1.0,0.0
12397800,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8382912278175354,0.2747904658317566,0.248469740152359,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647521972656,0.9814298748970032,0.4355692267417907,0.412428617477417,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.843268632888794,0.2801840007305145,0.1969142407178878,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.8605658411979675,0.298514187335968,0.2838774025440216,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4626159667969,0.7727646231651306,0.2140225619077682,0.9694065451622008,284.4644470214844,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.46929931640625,1.0,0.4715901017189026,1.0,1.0,0.0,1.0,-2.534374237060547,2.534368991851806,5.164506092114607e-06,1.9576743841171265,0.8490478992462158,0.8490478992462158,0.0,94.97283172607422,75.0,52803.36328125,0.0,1339.7099609375,1.0,279.4402160644531,283.0768127441406,294.7803039550781,298.11883544921875,293.1499938964844,293.1499938964844,279.75,37139.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919124186038971,1.0,0.0,0.0,3.463489532470703,3.4635119438171387,8.004258233995643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.3369140625,0.0,1343.488037109375,1895.4371337890625,0.0,3581.073486328125,0.864634096622467,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8610450625419617,0.275647759437561,0.2488800138235092,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9990000128746032,0.4387248456478119,0.4082291722297668,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8669466972351074,0.2815681099891662,0.1975960582494735,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8854766488075256,0.2998753786087036,0.2847790122032165,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.7950937747955322,0.2148272693157196,0.9712029695510864,284.7137451171875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7165832519531,1.0,0.4657693207263946,1.0,1.0,0.0,1.0,-2.534499168395996,2.534493923187256,5.164849881111877e-06,1.95768678188324,0.8478468656539917,0.8478468656539917,0.0,87.07974243164062,63.0,51753.7734375,0.0,1305.4560546875,1.0,279.7398681640625,283.3354797363281,294.8179931640625,298.0937805175781,293.1499938964844,293.1499938964844,280.04998779296875,36718.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105718731880188,1.0,0.0,0.0,3.435353755950928,3.435375928878784,7.874739935687103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.4501953125,0.0,1312.2764892578125,1895.4371337890625,0.0,3501.909912109375,0.8580725193023682,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.8610450625419617,0.275647759437561,0.2488800138235092,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9990000128746032,0.4387248456478119,0.4082291722297668,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8669466972351074,0.2815681099891662,0.1975960582494735,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133483886719,0.8854766488075256,0.2998753786087036,0.2847790122032165,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.7950937747955322,0.2148272693157196,0.9712029695510864,284.7137451171875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7165832519531,1.0,0.4657693207263946,1.0,1.0,0.0,1.0,-2.534499168395996,2.534493923187256,5.164849881111877e-06,1.95768678188324,0.8478468656539917,0.8478468656539917,0.0,87.07974243164062,63.0,51753.7734375,0.0,1305.4560546875,1.0,279.7398681640625,283.3354797363281,294.8179931640625,298.0937805175781,293.1499938964844,293.1499938964844,280.04998779296875,36718.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105718731880188,1.0,0.0,0.0,3.435353755950928,3.435375928878784,7.874739935687103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.4501953125,0.0,1312.2764892578125,1895.4371337890625,0.0,3501.909912109375,0.8580725193023682,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.882017195224762,0.2765958309173584,0.2494980692863464,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.4457903504371643,0.3809693455696106,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888058066368103,0.2830589711666107,0.1984549015760421,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.908151388168335,0.3013479113578796,0.2859225571155548,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146483898162842,0.2157709747552871,0.9742201566696168,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571823477745056,1.0,1.0,0.0,1.0,-2.5079352855682373,2.507930278778076,5.057498583482811e-06,1.9373289346694944,0.8490238785743713,0.8490238785743713,0.0,80.44918060302734,51.0,50407.24609375,0.0,1244.4947509765625,1.0,280.0396423339844,283.5569763183594,294.85418701171875,298.0521240234375,293.1499938964844,293.1499938964844,280.3500061035156,36333.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002317190170288,1.0,0.0,0.0,3.422001361846924,3.422023296356201,7.813644629095506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.650390625,0.0,1296.33447265625,1895.4371337890625,0.0,3405.744140625,0.8548020124435425,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.882017195224762,0.2765958309173584,0.2494980692863464,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.4457903504371643,0.3809693455696106,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8888058066368103,0.2830589711666107,0.1984549015760421,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.908151388168335,0.3013479113578796,0.2859225571155548,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8146483898162842,0.2157709747552871,0.9742201566696168,284.91607666015625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.917724609375,1.0,0.4571823477745056,1.0,1.0,0.0,1.0,-2.5079352855682373,2.507930278778076,5.057498583482811e-06,1.9373289346694944,0.8490238785743713,0.8490238785743713,0.0,80.44918060302734,51.0,50407.24609375,0.0,1244.4947509765625,1.0,280.0396423339844,283.5569763183594,294.85418701171875,298.0521240234375,293.1499938964844,293.1499938964844,280.3500061035156,36333.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002317190170288,1.0,0.0,0.0,3.422001361846924,3.422023296356201,7.813644629095506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.650390625,0.0,1296.33447265625,1895.4371337890625,0.0,3405.744140625,0.8548020124435425,1.0,0.0,3.0,1.0,0.0
12398100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8957153558731079,0.277082234621048,0.2497884929180145,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9990000128746032,0.4509569406509399,0.3646341860294342,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9029347896575928,0.2838142812252044,0.1988718658685684,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9240938425064088,0.3020963966846466,0.2864817082881927,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.826348066329956,0.216282457113266,0.9757910966873168,285.04815673828125,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0588684082031,1.0,0.4521146416664123,1.0,1.0,0.0,1.0,-2.4917213916778564,2.491716384887696,4.9922150537895504e-06,1.9247359037399288,0.8509374260902405,0.8509374260902405,0.0,76.65414428710938,51.0,49282.93359375,0.0,1208.766845703125,1.0,280.2921142578125,283.7157897949219,294.8636474609375,297.93048095703125,293.1499938964844,293.1499938964844,280.3500061035156,36143.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840472102165222,1.0,0.0,0.0,3.4200778007507324,3.4200997352600098,7.804862320881512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.42333984375,0.0,1293.1058349609375,1895.4371337890625,0.0,3254.496826171875,0.8542634844779968,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9125694632530212,0.2776367664337158,0.2501596808433532,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.45711350440979,0.3464307785034179,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9210646152496338,0.2846287786960602,0.1993389427661895,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9433565735816956,0.302900105714798,0.2871030867099762,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401646018028259,0.2168643176555633,0.9776787161827089,285.0980834960937,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.19464111328125,285.0988464355469,1.0,0.4466028809547424,1.0,1.0,0.0,1.0,-2.473875045776367,2.473870277404785,4.920850642520236e-06,1.910869598388672,0.852480411529541,0.852480411529541,0.0,72.60468292236328,54.0,49015.60546875,0.0,1170.4849853515625,1.0,280.33953857421875,283.7608947753906,294.890380859375,298.004150390625,293.1499938964844,293.1499938964844,280.6499938964844,35981.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888737142086029,1.0,0.0,0.0,3.421957969665528,3.4219799041748047,7.813446813997871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.04443359375,0.0,1293.819580078125,1895.4371337890625,0.0,3298.395751953125,0.8545069694519043,1.0,0.0,3.0,1.0,0.0
12398220,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9410760402679444,0.2788304686546325,0.2510154843330383,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4707919359207153,0.320991575717926,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9502880573272704,0.2863467335700989,0.2003704756498336,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707558155059814,0.304593026638031,0.2884780764579773,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624868988990784,0.2181978076696396,0.9824957847595216,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4401969909667969,1.0,1.0,0.0,1.0,-2.4529974460601807,2.452992677688598,4.837399956159061e-06,1.894314765930176,0.8583614230155945,0.8583614230155945,0.0,67.36845397949219,74.0,47829.43359375,0.0,1124.2838134765625,1.0,280.6396484375,283.9651794433594,294.9268798828125,297.9625549316406,293.1499938964844,293.1499938964844,280.95001220703125,35645.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877555787563324,1.0,0.0,0.0,3.4344053268432617,3.434427261352539,7.870392551012628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.92822265625,0.0,1303.781005859375,1895.4371337890625,0.0,3193.670166015625,0.8570024371147156,1.0,0.0,3.0,1.0,0.0
12398280,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9410760402679444,0.2788304686546325,0.2510154843330383,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.4707919359207153,0.320991575717926,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9502880573272704,0.2863467335700989,0.2003704756498336,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.9707558155059814,0.304593026638031,0.2884780764579773,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8624868988990784,0.2181978076696396,0.9824957847595216,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.28387451171875,1.0,0.4401969909667969,1.0,1.0,0.0,1.0,-2.4529974460601807,2.452992677688598,4.837399956159061e-06,1.894314765930176,0.8583614230155945,0.8583614230155945,0.0,67.36845397949219,74.0,47829.43359375,0.0,1124.2838134765625,1.0,280.6396484375,283.9651794433594,294.9268798828125,297.9625549316406,293.1499938964844,293.1499938964844,280.95001220703125,35645.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877555787563324,1.0,0.0,0.0,3.4344053268432617,3.434427261352539,7.870392551012628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.92822265625,0.0,1303.781005859375,1895.4371337890625,0.0,3193.670166015625,0.8570024371147156,1.0,0.0,3.0,1.0,0.0
12398340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420616030693054,0.2803268730640411,0.2522767186164856,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830444753170013,0.3217188417911529,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.951821744441986,0.288353681564331,0.2017094194889068,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719686508178712,0.3065593838691711,0.2902562022209167,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638702034950256,0.2198369354009628,0.9894924759864808,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333435058594,285.50054931640625,1.0,0.4433822631835937,1.0,1.0,0.0,1.0,-2.467498302459717,2.467493295669556,4.893733603239525e-06,1.905003786087036,0.8672778606414795,0.8672778606414795,0.0,67.9432601928711,94.0,47123.796875,0.0,1143.4427490234375,1.0,280.9398193359375,284.1900939941406,294.9639892578125,297.9457702636719,293.1499938964844,293.1499938964844,281.25,35295.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691147565841675,1.0,0.0,0.0,3.4598121643066406,3.459834337234497,7.987270009834901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.7265625,0.0,1326.69189453125,1895.4371337890625,0.0,3114.50634765625,0.8623773455619812,1.0,0.0,3.0,1.0,0.0
12398400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420616030693054,0.2803268730640411,0.2522767186164856,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.9990000128746032,0.4830444753170013,0.3217188417911529,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.951821744441986,0.288353681564331,0.2017094194889068,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719686508178712,0.3065593838691711,0.2902562022209167,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.8638702034950256,0.2198369354009628,0.9894924759864808,285.4966125488281,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333435058594,285.50054931640625,1.0,0.4433822631835937,1.0,1.0,0.0,1.0,-2.467498302459717,2.467493295669556,4.893733603239525e-06,1.905003786087036,0.8672778606414795,0.8672778606414795,0.0,67.9432601928711,94.0,47123.796875,0.0,1143.4427490234375,1.0,280.9398193359375,284.1900939941406,294.9639892578125,297.9457702636719,293.1499938964844,293.1499938964844,281.25,35295.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691147565841675,1.0,0.0,0.0,3.4598121643066406,3.459834337234497,7.987270009834901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.7265625,0.0,1326.69189453125,1895.4371337890625,0.0,3114.50634765625,0.8623773455619812,1.0,0.0,3.0,1.0,0.0
12398460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130666255950928,0.280133306980133,0.2525806128978729,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883123636245727,0.3492773473262787,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233407974243164,0.2885763347148895,0.2022586911916732,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451478719711304,0.3066747784614563,0.2909210324287414,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8414589762687683,0.2193953692913055,0.9905333518981934,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421325683594,285.7372741699219,1.0,0.4532985389232635,1.0,1.0,0.0,1.0,-2.503669261932373,2.503664255142212,5.037977643951308e-06,1.9328320026397705,0.8795379400253296,0.8795379400253296,0.0,74.06999206542969,114.0,46724.6328125,0.0,1212.1258544921875,1.0,281.2401733398437,284.4267883300781,294.9998779296875,297.953369140625,293.1499938964844,293.1499938964844,281.54998779296875,34935.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864192008972168,1.0,0.0,0.0,3.498769998550415,3.4987924098968506,8.168157137333765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.5,0.0,1363.7000732421875,1895.4371337890625,0.0,3068.326171875,0.8707734942436218,1.0,0.0,3.0,1.0,0.0
12398520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130666255950928,0.280133306980133,0.2525806128978729,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883123636245727,0.3492773473262787,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9233407974243164,0.2885763347148895,0.2022586911916732,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9451478719711304,0.3066747784614563,0.2909210324287414,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8414589762687683,0.2193953692913055,0.9905333518981934,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421325683594,285.7372741699219,1.0,0.4532985389232635,1.0,1.0,0.0,1.0,-2.503669261932373,2.503664255142212,5.037977643951308e-06,1.9328320026397705,0.8795379400253296,0.8795379400253296,0.0,74.06999206542969,114.0,46724.6328125,0.0,1212.1258544921875,1.0,281.2401733398437,284.4267883300781,294.9998779296875,297.953369140625,293.1499938964844,293.1499938964844,281.54998779296875,34935.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864192008972168,1.0,0.0,0.0,3.498769998550415,3.4987924098968506,8.168157137333765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.5,0.0,1363.7000732421875,1895.4371337890625,0.0,3068.326171875,0.8707734942436218,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806218504905701,0.2812571823596954,0.2536332011222839,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893468618392944,0.3890871405601501,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8897773623466492,0.290065586566925,0.2033306360244751,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9083794951438904,0.3079873025417328,0.2922163009643554,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141704797744751,0.2198491543531417,0.9931582808494568,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.32476806640625,285.9846496582031,1.0,0.4681658446788788,1.0,1.0,0.0,1.0,-2.558746814727783,2.558741569519043,5.261904334474821e-06,1.9752967357635496,0.8951618075370789,0.8951618075370789,0.0,83.76896667480469,134.0,46549.65625,0.0,1321.951416015625,1.0,281.5406188964844,284.6688232421875,295.0331726074219,297.972412109375,293.1499938964844,293.1499938964844,281.8500061035156,34595.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612186908721924,1.0,0.0,0.0,3.550376892089844,3.550399780273437,8.410895020460885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.8203125,0.0,1414.9130859375,1895.4371337890625,0.0,3040.435546875,0.8820350766181946,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806218504905701,0.2812571823596954,0.2536332011222839,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800109863281,0.9990000128746032,0.4893468618392944,0.3890871405601501,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8897773623466492,0.290065586566925,0.2033306360244751,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.9083794951438904,0.3079873025417328,0.2922163009643554,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141704797744751,0.2198491543531417,0.9931582808494568,285.9798583984375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.32476806640625,285.9846496582031,1.0,0.4681658446788788,1.0,1.0,0.0,1.0,-2.558746814727783,2.558741569519043,5.261904334474821e-06,1.9752967357635496,0.8951618075370789,0.8951618075370789,0.0,83.76896667480469,134.0,46549.65625,0.0,1321.951416015625,1.0,281.5406188964844,284.6688232421875,295.0331726074219,297.972412109375,293.1499938964844,293.1499938964844,281.8500061035156,34595.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612186908721924,1.0,0.0,0.0,3.550376892089844,3.550399780273437,8.410895020460885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.8203125,0.0,1414.9130859375,1895.4371337890625,0.0,3040.435546875,0.8820350766181946,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14508056640625,0.8649587631225586,0.2820768356323242,0.2544553875923157,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.488646924495697,0.4117026329040527,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739533424377441,0.2910900413990021,0.2041104882955551,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.8917527794837952,0.3089123368263244,0.2931837737560272,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.7995697855949402,0.2202682495117187,0.9956232309341432,286.1475830078125,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.3098449707031,286.1614685058594,1.0,0.477026492357254,1.0,1.0,0.0,1.0,-2.591963529586792,2.5919580459594727,5.399448582465993e-06,2.0009634494781494,0.9047613739967346,0.9047613739967346,0.0,89.74344635009766,134.0,46053.0390625,0.0,1390.910888671875,1.0,281.7962951660156,284.8486633300781,295.0393981933594,297.88555908203125,293.1499938964844,293.1499938964844,281.8500061035156,34431.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487300276756287,1.0,0.0,0.0,3.580287456512451,3.580310583114624,8.553209340789181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.8603515625,0.0,1445.4697265625,1895.4371337890625,0.0,2923.37744140625,0.8886329531669617,1.0,0.0,3.0,1.0,0.0
12398760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.8503586649894714,0.2830698490142822,0.255499929189682,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23388671875,0.9990000128746032,0.4873294532299042,0.4354375898838043,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.8590976595878601,0.2922921776771545,0.2050610482692718,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.8760591745376587,0.3100028038024902,0.294368028640747,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7852140665054321,0.2208054959774017,0.998849391937256,286.2335510253906,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.29315185546875,286.23834228515625,1.0,0.4866290390491485,1.0,1.0,0.0,1.0,-2.6281750202178955,2.628169536590576,5.551464255404426e-06,2.0289642810821533,0.9142305850982666,0.9142305850982666,0.0,96.37181854248048,152.0,46523.19921875,0.0,1468.5013427734375,1.0,281.8412170410156,284.91339111328125,295.06414794921875,298.0001525878906,293.1499938964844,293.1499938964844,281.54998779296875,34296.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598203659057617,1.0,0.0,0.0,3.613173246383667,3.613196611404419,8.711057830623758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.38720703125,0.0,1479.9644775390625,1895.4371337890625,0.0,3027.3203125,0.8958654403686523,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8130811452865601,0.2836590409278869,0.2571400701999664,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.9738898873329164,0.4824535250663757,0.4587394595146179,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8216859698295593,0.2935850024223327,0.2067607045173645,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8365451693534851,0.3111830651760101,0.2965266406536102,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7487486600875854,0.221087247133255,1.0047627687454224,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.24627685546875,286.091064453125,1.0,0.5050466060638428,1.0,1.0,0.0,1.0,-2.669999599456787,2.6699938774108887,5.731732926506084e-06,2.0622987747192383,0.9284297227859496,0.9284297227859496,0.0,115.45953369140624,140.0,48616.82421875,0.0,1612.587646484375,1.0,281.5577697753906,284.72442626953125,295.09259033203125,298.2376708984375,293.1499938964844,293.1499938964844,281.25,34373.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870934247970581,1.0,0.0,0.0,3.674658298492432,3.674682140350342,9.0100496663581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.32861328125,0.0,1548.5235595703125,1895.4371337890625,0.0,3283.01513671875,0.9096688032150269,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8130811452865601,0.2836590409278869,0.2571400701999664,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.9738898873329164,0.4824535250663757,0.4587394595146179,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.8216859698295593,0.2935850024223327,0.2067607045173645,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8365451693534851,0.3111830651760101,0.2965266406536102,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7487486600875854,0.221087247133255,1.0047627687454224,286.0931701660156,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.24627685546875,286.091064453125,1.0,0.5050466060638428,1.0,1.0,0.0,1.0,-2.669999599456787,2.6699938774108887,5.731732926506084e-06,2.0622987747192383,0.9284297227859496,0.9284297227859496,0.0,115.45953369140624,140.0,48616.82421875,0.0,1612.587646484375,1.0,281.5577697753906,284.72442626953125,295.09259033203125,298.2376708984375,293.1499938964844,293.1499938964844,281.25,34373.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870934247970581,1.0,0.0,0.0,3.674658298492432,3.674682140350342,9.0100496663581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.32861328125,0.0,1548.5235595703125,1895.4371337890625,0.0,3283.01513671875,0.9096688032150269,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.7946916818618774,0.2828321456909179,0.2570616602897644,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.950140416622162,0.4804163575172424,0.456640362739563,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8044750690460205,0.2935225963592529,0.2072015106678009,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8196487426757812,0.3110917210578918,0.2970857322216034,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.7331212162971497,0.2204601764678955,1.0047576427459717,285.890380859375,284.95001220703125,297.37823486328125,292.1084899902344,297.3768920898437,297.2196655273437,285.88604736328125,1.0,0.5106498599052429,1.0,1.0,0.0,1.0,-2.668543577194214,2.6685378551483154,5.725491519115167e-06,2.061178207397461,0.9370412230491638,0.9370412230491638,0.0,125.25633239746094,140.0,50116.68359375,0.0,1655.1064453125,1.0,281.26513671875,284.4939880371094,295.1119689941406,298.3768310546875,293.1499938964844,293.1499938964844,281.25,34569.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901037573814392,1.0,0.0,0.0,3.718650341033936,3.718674659729004,9.227073292095156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.08642578125,0.0,1599.9918212890625,1895.4371337890625,0.0,3413.25439453125,0.9196643829345704,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.7924810647964478,0.2825922071933746,0.2568969428539276,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764343261719,0.9472916722297668,0.480172336101532,0.4563543796539306,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87713623046875,0.8024080395698547,0.2934502363204956,0.2071925550699234,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.8177077770233154,0.3110101819038391,0.297068327665329,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.731309711933136,0.2202746868133545,1.0042039155960083,285.87664794921875,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.8738708496094,1.0,0.5111722350120544,1.0,1.0,0.0,1.0,-2.6673054695129395,2.667299747467041,5.720192802982638e-06,2.060228109359741,0.9390679001808168,0.9390679001808168,0.0,126.3891143798828,128.0,50183.33203125,0.0,1658.47900390625,1.0,281.2578125,284.48052978515625,295.1138916015625,298.3646850585937,293.1499938964844,293.1499938964844,280.95001220703125,34601.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992014527320862,1.0,0.0,0.0,3.7274465560913086,3.727471113204956,9.270777354686288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.21337890625,0.0,1610.3638916015625,1895.4371337890625,0.0,3396.139404296875,0.9216691851615906,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.7854028344154358,0.2804438471794128,0.2554020285606384,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9390817284584044,0.4787077307701111,0.4551401436328888,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7962169051170349,0.2923392951488495,0.2067250162363052,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8118119835853577,0.309849351644516,0.2963892221450805,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.7255228161811829,0.218689277768135,0.998769998550415,285.50360107421875,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.18927001953125,285.4875793457031,1.0,0.5105499029159546,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6561405658721924,1.6882575750350952,0.9678829312324524,1.087298035621643,0.9440875053405762,0.9440875053405762,0.0,128.77529907226562,116.0,48392.4296875,0.0,1650.34326171875,1.0,280.9574890136719,284.0499572753906,295.1298828125,298.3622436523437,293.1499938964844,293.1499938964844,280.6499938964844,34958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982856869697571,1.0,0.0,0.0,3.7681803703308105,3.768205404281616,9.474507578488556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.38134765625,0.0,1660.6234130859375,1895.4371337890625,0.0,3387.598876953125,0.9310296773910522,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064392089844,0.7854028344154358,0.2804438471794128,0.2554020285606384,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9390817284584044,0.4787077307701111,0.4551401436328888,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.7962169051170349,0.2923392951488495,0.2067250162363052,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8118119835853577,0.309849351644516,0.2963892221450805,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.7255228161811829,0.218689277768135,0.998769998550415,285.50360107421875,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.18927001953125,285.4875793457031,1.0,0.5105499029159546,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6561405658721924,1.6882575750350952,0.9678829312324524,1.087298035621643,0.9440875053405762,0.9440875053405762,0.0,128.77529907226562,116.0,48392.4296875,0.0,1650.34326171875,1.0,280.9574890136719,284.0499572753906,295.1298828125,298.3622436523437,293.1499938964844,293.1499938964844,280.6499938964844,34958.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982856869697571,1.0,0.0,0.0,3.7681803703308105,3.768205404281616,9.474507578488556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.38134765625,0.0,1660.6234130859375,1895.4371337890625,0.0,3387.598876953125,0.9310296773910522,1.0,0.0,3.0,1.0,0.0
12399180,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848401069641113,0.2765789926052093,0.2522509396076202,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409299492836,0.4758896231651306,0.4527882933616638,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7968901991844177,0.2897065877914428,0.2051069587469101,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125436902046204,0.3071736991405487,0.2941619455814361,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.725275456905365,0.2159233093261718,0.9874268174171448,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055420994758606,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631277561187744,0.3275100290775299,2.303767442703247,-0.2661737203598022,0.9403129816055298,0.9403129816055298,0.0,125.96591186523438,104.0,44926.3046875,0.0,1604.3990478515625,1.0,280.6572265625,283.4996337890625,295.140869140625,298.14361572265625,293.1499938964844,293.1499938964844,280.3500061035156,35521.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705207109451294,1.0,0.0,0.0,3.788106918334961,3.7881321907043457,9.57497604758828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.34619140625,0.0,1688.599853515625,1895.4371337890625,0.0,3127.695068359375,0.9358596205711364,1.0,0.0,3.0,1.0,0.0
12399240,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7848401069641113,0.2765789926052093,0.2522509396076202,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9409299492836,0.4758896231651306,0.4527882933616638,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7968901991844177,0.2897065877914428,0.2051069587469101,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125436902046204,0.3071736991405487,0.2941619455814361,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.725275456905365,0.2159233093261718,0.9874268174171448,284.9634094238281,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.95526123046875,1.0,0.5055420994758606,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631277561187744,0.3275100290775299,2.303767442703247,-0.2661737203598022,0.9403129816055298,0.9403129816055298,0.0,125.96591186523438,104.0,44926.3046875,0.0,1604.3990478515625,1.0,280.6572265625,283.4996337890625,295.140869140625,298.14361572265625,293.1499938964844,293.1499938964844,280.3500061035156,35521.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705207109451294,1.0,0.0,0.0,3.788106918334961,3.7881321907043457,9.57497604758828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.34619140625,0.0,1688.599853515625,1895.4371337890625,0.0,3127.695068359375,0.9358596205711364,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.7861406803131104,0.2745545208454132,0.2503222823143005,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.944198489189148,0.474395751953125,0.4512628614902496,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.798860490322113,0.2882413566112518,0.2040199488401413,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.8144711256027222,0.3056499660015106,0.2926508784294128,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7264205813407898,0.2143642157316208,0.9801358580589294,284.7831726074219,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.7701416015625,1.0,0.5018641352653503,0.0,0.0,1.0,1.0,-2.615247964859009,1.7608133930480108e-05,2.6152305603027344,-0.5897725224494934,0.9374362826347352,0.9374362826347352,0.0,123.35894775390624,104.0,45766.07421875,0.0,1571.9151611328125,1.0,280.39764404296875,283.3031616210937,295.1658020019531,298.23394775390625,293.1499938964844,293.1499938964844,280.3500061035156,35753.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762829303741455,1.0,0.0,0.0,3.791414499282837,3.7914397716522217,9.591705065759015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.64013671875,0.0,1694.3458251953125,1895.4371337890625,0.0,3181.736572265625,0.936751425266266,1.0,0.0,3.0,1.0,0.0
12399360,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.7887746095657349,0.2727454900741577,0.2484768778085708,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.949140965938568,0.4731225371360779,0.4498243033885956,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8021314144134521,0.2869232594966888,0.2029540836811065,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8175793886184692,0.304238349199295,0.2911396026611328,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.7285706400871277,0.2128759324550628,0.972733199596405,284.7064514160156,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.1187438964844,284.7027282714844,1.0,0.4975655972957611,0.0126593979075551,0.0126593979075551,1.0,1.0,-2.599308013916016,1.5449517377419397e-05,2.599292516708374,-0.5862306356430054,0.9349904656410216,0.9349904656410216,0.0,120.15373992919922,92.0,45637.28125,0.0,1535.736083984375,1.0,280.357177734375,283.239013671875,295.1723022460937,298.1611022949219,293.1499938964844,293.1499938964844,280.04998779296875,35936.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660000562667847,1.0,0.0,0.0,3.7911856174468994,3.791210889816284,9.590546596882632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.8447265625,0.0,1695.4989013671875,1895.4371337890625,0.0,3085.287109375,0.9368504285812378,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.7992838025093079,0.269578754901886,0.2452551424503326,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.9648696780204772,0.4710212349891662,0.4474503397941589,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.8135738968849182,0.2846639454364776,0.2010924816131591,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.8284023404121399,0.3017076253890991,0.2883896231651306,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682006835937,0.7369765043258667,0.2101364135742187,0.9587762951850892,284.4668884277344,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.46356201171875,1.0,0.4878835082054138,0.0379781946539878,0.0379781946539878,1.0,1.0,-2.5702710151672363,0.0002360174548812,2.570034980773926,-0.5795432925224304,0.9266378283500672,0.9266378283500672,0.0,111.69547271728516,80.0,46319.44921875,0.0,1459.41259765625,1.0,280.0571594238281,282.9894714355469,295.1950988769531,298.2281799316406,293.1499938964844,293.1499938964844,279.75,36310.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709935545921326,1.0,0.0,0.0,3.78075909614563,3.780784368515015,9.537867526887569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.02978515625,0.0,1685.97412109375,1895.4371337890625,0.0,3132.13037109375,0.9347518086433412,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.467529296875,0.7992838025093079,0.269578754901886,0.2452551424503326,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.9648696780204772,0.4710212349891662,0.4474503397941589,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674072265625,0.8135738968849182,0.2846639454364776,0.2010924816131591,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46728515625,0.8284023404121399,0.3017076253890991,0.2883896231651306,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682006835937,0.7369765043258667,0.2101364135742187,0.9587762951850892,284.4668884277344,284.95001220703125,297.6308898925781,292.1992492675781,297.215576171875,297.0948486328125,284.46356201171875,1.0,0.4878835082054138,0.0379781946539878,0.0379781946539878,1.0,1.0,-2.5702710151672363,0.0002360174548812,2.570034980773926,-0.5795432925224304,0.9266378283500672,0.9266378283500672,0.0,111.69547271728516,80.0,46319.44921875,0.0,1459.41259765625,1.0,280.0571594238281,282.9894714355469,295.1950988769531,298.2281799316406,293.1499938964844,293.1499938964844,279.75,36310.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709935545921326,1.0,0.0,0.0,3.78075909614563,3.780784368515015,9.537867526887569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.02978515625,0.0,1685.97412109375,1895.4371337890625,0.0,3132.13037109375,0.9347518086433412,1.0,0.0,3.0,1.0,0.0
