time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.236083984375,0.8150104880332947,0.2666602730751037,0.2422649711370468,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9847896695137024,0.4691294133663177,0.4452893733978271,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359619140625,0.8295737504959106,0.2826580703258514,0.1993986815214157,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358703613281,0.8445152640342712,0.2993467450141907,0.2857811748981476,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.7502278089523315,0.2075863480567932,0.945490062236786,284.2355041503906,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325439453125,1.0,0.4772475063800812,0.0632969886064529,0.0632969886064529,1.0,1.0,-2.542947769165039,0.0023044026456773,2.5406434535980225,-0.5713704228401184,0.915257692337036,0.915257692337036,0.0,101.7365951538086,68.0,46948.453125,0.0,1380.364990234375,1.0,279.7572937011719,282.748046875,295.2127380371094,298.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,36684.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756205439567566,1.0,0.0,0.0,3.756480216979981,3.756505250930786,9.415762178832664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.68310546875,0.0,1660.1634521484375,1895.4371337890625,0.0,3175.52587890625,0.929547905921936,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.236083984375,0.8150104880332947,0.2666602730751037,0.2422649711370468,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9847896695137024,0.4691294133663177,0.4452893733978271,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359619140625,0.8295737504959106,0.2826580703258514,0.1993986815214157,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358703613281,0.8445152640342712,0.2993467450141907,0.2857811748981476,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2366943359375,0.7502278089523315,0.2075863480567932,0.945490062236786,284.2355041503906,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.2325439453125,1.0,0.4772475063800812,0.0632969886064529,0.0632969886064529,1.0,1.0,-2.542947769165039,0.0023044026456773,2.5406434535980225,-0.5713704228401184,0.915257692337036,0.915257692337036,0.0,101.7365951538086,68.0,46948.453125,0.0,1380.364990234375,1.0,279.7572937011719,282.748046875,295.2127380371094,298.28668212890625,293.1499938964844,293.1499938964844,279.45001220703125,36684.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756205439567566,1.0,0.0,0.0,3.756480216979981,3.756505250930786,9.415762178832664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.68310546875,0.0,1660.1634521484375,1895.4371337890625,0.0,3175.52587890625,0.929547905921936,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321511745452881,0.2638243734836578,0.2393998205661773,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00848388671875,0.9990000128746032,0.4674870073795318,0.4369152784347534,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.84819495677948,0.2807686626911163,0.1978228986263275,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.8638496398925781,0.2970369458198547,0.2832675278186798,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.766360878944397,0.2051345109939575,0.932845950126648,284.0088195800781,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.06060791015625,284.0048522949219,1.0,0.4657022655010223,0.0682633817195892,0.0682633817195892,1.0,1.0,-2.5094573497772217,0.0035183087456971,2.50593900680542,-0.5624228715896606,0.900909423828125,0.900909423828125,0.0,91.97311401367188,56.0,47435.3515625,0.0,1296.03369140625,1.0,279.4575500488281,282.5115966796875,295.22821044921875,298.33795166015625,293.1499938964844,293.1499938964844,279.1499938964844,37079.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796488642692566,1.0,0.0,0.0,3.717619180679321,3.717644214630127,9.221957384397684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.287109375,0.0,1617.930419921875,1895.4371337890625,0.0,3213.2900390625,0.9211008548736572,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00958251953125,0.8321511745452881,0.2638243734836578,0.2393998205661773,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00848388671875,0.9990000128746032,0.4674870073795318,0.4369152784347534,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094299316406,0.84819495677948,0.2807686626911163,0.1978228986263275,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00927734375,0.8638496398925781,0.2970369458198547,0.2832675278186798,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.766360878944397,0.2051345109939575,0.932845950126648,284.0088195800781,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.06060791015625,284.0048522949219,1.0,0.4657022655010223,0.0682633817195892,0.0682633817195892,1.0,1.0,-2.5094573497772217,0.0035183087456971,2.50593900680542,-0.5624228715896606,0.900909423828125,0.900909423828125,0.0,91.97311401367188,56.0,47435.3515625,0.0,1296.03369140625,1.0,279.4575500488281,282.5115966796875,295.22821044921875,298.33795166015625,293.1499938964844,293.1499938964844,279.1499938964844,37079.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796488642692566,1.0,0.0,0.0,3.717619180679321,3.717644214630127,9.221957384397684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.287109375,0.0,1617.930419921875,1895.4371337890625,0.0,3213.2900390625,0.9211008548736572,1.0,0.0,3.0,1.0,0.0
12399780,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463778495788574,0.2608692049980163,0.2365553230047226,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693084359169006,0.4090899527072906,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644363880157471,0.2788125276565552,0.1962968409061432,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805691003799438,0.2946086227893829,0.280769407749176,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800840735435486,0.2026438266038894,0.920577347278595,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520813822746277,0.0732297748327255,0.0732297748327255,1.0,1.0,-2.452944755554199,0.0049120713956654,2.448032855987549,-0.5483184456825256,0.8830980658531189,0.8830980658531189,0.0,83.85579681396484,44.0,47479.4296875,0.0,1193.5517578125,1.0,279.15789794921875,282.2616882324219,295.240966796875,298.36199951171875,293.1499938964844,293.1499938964844,279.45001220703125,37542.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808556199073792,1.0,0.0,0.0,3.6617300510406494,3.6617543697357178,8.946762477535231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.19189453125,0.0,1557.8350830078125,1895.4371337890625,0.0,3224.5986328125,0.9089171290397644,1.0,0.0,3.0,1.0,0.0
12399840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608642578125,0.8463778495788574,0.2608692049980163,0.2365553230047226,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693084359169006,0.4090899527072906,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606811523437,0.8644363880157471,0.2788125276565552,0.1962968409061432,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805691003799438,0.2946086227893829,0.280769407749176,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800840735435486,0.2026438266038894,0.920577347278595,283.76007080078125,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557373046875,1.0,0.4520813822746277,0.0732297748327255,0.0732297748327255,1.0,1.0,-2.452944755554199,0.0049120713956654,2.448032855987549,-0.5483184456825256,0.8830980658531189,0.8830980658531189,0.0,83.85579681396484,44.0,47479.4296875,0.0,1193.5517578125,1.0,279.15789794921875,282.2616882324219,295.240966796875,298.36199951171875,293.1499938964844,293.1499938964844,279.45001220703125,37542.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808556199073792,1.0,0.0,0.0,3.6617300510406494,3.6617543697357178,8.946762477535231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.19189453125,0.0,1557.8350830078125,1895.4371337890625,0.0,3224.5986328125,0.9089171290397644,1.0,0.0,3.0,1.0,0.0
12399900,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651428222656,0.8558505177497864,0.2598110139369964,0.2352371215820312,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4721880853176117,0.3930282294750213,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8750967979431152,0.2781988084316253,0.1956074088811874,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914290070533752,0.2937039136886596,0.2795891165733337,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.78913414478302,0.201645478606224,0.9147633910179138,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8763732910156,1.0,0.444695383310318,0.0757129713892936,0.0757129713892936,1.0,1.0,-2.4228336811065674,0.0057549881748855,2.4170784950256348,-0.5407674312591553,0.8768640160560608,0.8768640160560608,0.0,79.45545196533203,44.0,45930.21484375,0.0,1140.3585205078125,1.0,279.4012145996094,282.4075622558594,295.23516845703125,298.14117431640625,293.1499938964844,293.1499938964844,279.45001220703125,37593.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529848456382751,1.0,0.0,0.0,3.6308631896972656,3.630887269973755,8.79656397501094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.94287109375,0.0,1523.8448486328125,1895.4371337890625,0.0,2963.235107421875,0.902139127254486,1.0,0.0,3.0,1.0,0.0
12399960,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039001464844,0.8685938715934753,0.2592426538467407,0.234408438205719,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.9990000128746032,0.476580262184143,0.3745326697826385,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.8890416622161865,0.2780372500419616,0.1952529549598693,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.905491828918457,0.2932058572769165,0.2788102626800537,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.8009873628616333,0.2009810805320739,0.9104260206222534,283.9039611816406,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.90380859375,1.0,0.437040627002716,0.0781610831618309,0.0781610831618309,1.0,1.0,-2.393045663833618,0.0066968840546905,2.3863487243652344,-0.5332024097442627,0.870311439037323,0.870311439037323,0.0,74.72676849365234,47.0,45258.81640625,0.0,1087.395263671875,1.0,279.4420166015625,282.4444274902344,295.2526550292969,298.1683349609375,293.1499938964844,293.1499938964844,279.75,37609.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531750440597534,1.0,0.0,0.0,3.600943326950073,3.6009671688079834,8.652186238577997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.650390625,0.0,1491.1534423828125,1895.4371337890625,0.0,2965.017333984375,0.8954567909240723,1.0,0.0,3.0,1.0,0.0
12400020,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906410336494446,0.2589369416236877,0.2336897701025009,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879301190376282,0.3468253016471863,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134217500686646,0.2785763442516327,0.1952736526727676,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315383434295654,0.2930038273334503,0.2781611382961273,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820077121257782,0.2004084587097168,0.9057254791259766,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268543124198913,0.0830573067069053,0.0830573067069053,1.0,1.0,-2.352471113204956,0.009081813506782,2.3433895111083984,-0.5220637321472168,0.8603581786155701,0.8603581786155701,0.0,68.12258911132812,50.0,43380.69140625,0.0,1016.5538940429688,1.0,279.7410888671875,282.6630859375,295.2671813964844,298.0558166503906,293.1499938964844,293.1499938964844,280.04998779296875,37505.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352544903755188,1.0,0.0,0.0,3.5437357425689697,3.5437588691711426,8.379458336094103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.64208984375,0.0,1429.06201171875,1895.4371337890625,0.0,2797.411865234375,0.88267982006073,1.0,0.0,3.0,1.0,0.0
12400080,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906410336494446,0.2589369416236877,0.2336897701025009,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879301190376282,0.3468253016471863,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134217500686646,0.2785763442516327,0.1952736526727676,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315383434295654,0.2930038273334503,0.2781611382961273,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.820077121257782,0.2004084587097168,0.9057254791259766,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268543124198913,0.0830573067069053,0.0830573067069053,1.0,1.0,-2.352471113204956,0.009081813506782,2.3433895111083984,-0.5220637321472168,0.8603581786155701,0.8603581786155701,0.0,68.12258911132812,50.0,43380.69140625,0.0,1016.5538940429688,1.0,279.7410888671875,282.6630859375,295.2671813964844,298.0558166503906,293.1499938964844,293.1499938964844,280.04998779296875,37505.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352544903755188,1.0,0.0,0.0,3.5437357425689697,3.5437588691711426,8.379458336094103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.64208984375,0.0,1429.06201171875,1895.4371337890625,0.0,2797.411865234375,0.88267982006073,1.0,0.0,3.0,1.0,0.0
12400140,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099131226539612,0.2593507468700409,0.2337830811738968,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002560615539551,0.3262939751148224,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936543345451355,0.2799209654331207,0.1959777772426605,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535589814186096,0.2935487031936645,0.2783735990524292,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356354832649231,0.2006006240844726,0.9051235914230348,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.3945617675781,297.2393798828125,284.30828857421875,1.0,0.4202456176280975,0.0879535302519798,0.0879535302519798,1.0,1.0,-2.3282861709594727,0.0122607974335551,2.316025257110596,-0.5136152505874634,0.8534208536148071,0.8534208536148071,0.0,63.69068908691406,70.0,41857.6953125,0.0,973.4239501953124,1.0,280.0405578613281,282.8984069824219,295.2789001464844,297.96856689453125,293.1499938964844,293.1499938964844,280.3500061035156,37276.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207221627235413,1.0,0.0,0.0,3.494830369949341,3.4948530197143555,8.149772270371614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.67431640625,0.0,1376.434326171875,1895.4371337890625,0.0,2662.260986328125,0.8716668486595154,1.0,0.0,3.0,1.0,0.0
12400200,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099131226539612,0.2593507468700409,0.2337830811738968,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002560615539551,0.3262939751148224,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.936543345451355,0.2799209654331207,0.1959777772426605,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535589814186096,0.2935487031936645,0.2783735990524292,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356354832649231,0.2006006240844726,0.9051235914230348,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.3945617675781,297.2393798828125,284.30828857421875,1.0,0.4202456176280975,0.0879535302519798,0.0879535302519798,1.0,1.0,-2.3282861709594727,0.0122607974335551,2.316025257110596,-0.5136152505874634,0.8534208536148071,0.8534208536148071,0.0,63.69068908691406,70.0,41857.6953125,0.0,973.4239501953124,1.0,280.0405578613281,282.8984069824219,295.2789001464844,297.96856689453125,293.1499938964844,293.1499938964844,280.3500061035156,37276.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207221627235413,1.0,0.0,0.0,3.494830369949341,3.4948530197143555,8.149772270371614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.67431640625,0.0,1376.434326171875,1895.4371337890625,0.0,2662.260986328125,0.8716668486595154,1.0,0.0,3.0,1.0,0.0
12400260,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078199863433838,0.2602877914905548,0.2345241606235504,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111057758331299,0.3293920159339905,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.9354619979858398,0.2818763256072998,0.197247713804245,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514397382736206,0.2946551442146301,0.2793050408363342,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8339989185333252,0.2013514041900634,0.9079986214637756,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4515991210937,297.3015441894531,284.5531005859375,1.0,0.4231269657611847,0.092755027115345,0.092755027115345,1.0,1.0,-2.338959217071533,0.0166438166052103,2.322315454483032,-0.5119733214378357,0.84987872838974,0.84987872838974,0.0,64.5433349609375,90.0,40826.42578125,0.0,987.9454956054688,1.0,280.3401184082031,283.1549377441406,295.2892761230469,297.905517578125,293.1499938964844,293.1499938964844,280.6499938964844,36944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093556761741638,1.0,0.0,0.0,3.458038330078125,3.458060503005981,7.979081146913813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.2216796875,0.0,1336.5968017578125,1895.4371337890625,0.0,2557.260986328125,0.8632693886756897,1.0,0.0,3.0,1.0,0.0
12400320,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078199863433838,0.2602877914905548,0.2345241606235504,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111057758331299,0.3293920159339905,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.9354619979858398,0.2818763256072998,0.197247713804245,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514397382736206,0.2946551442146301,0.2793050408363342,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8339989185333252,0.2013514041900634,0.9079986214637756,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4515991210937,297.3015441894531,284.5531005859375,1.0,0.4231269657611847,0.092755027115345,0.092755027115345,1.0,1.0,-2.338959217071533,0.0166438166052103,2.322315454483032,-0.5119733214378357,0.84987872838974,0.84987872838974,0.0,64.5433349609375,90.0,40826.42578125,0.0,987.9454956054688,1.0,280.3401184082031,283.1549377441406,295.2892761230469,297.905517578125,293.1499938964844,293.1499938964844,280.6499938964844,36944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093556761741638,1.0,0.0,0.0,3.458038330078125,3.458060503005981,7.979081146913813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.2216796875,0.0,1336.5968017578125,1895.4371337890625,0.0,2557.260986328125,0.8632693886756897,1.0,0.0,3.0,1.0,0.0
12400380,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8887150883674622,0.2616628408432007,0.2358155250549316,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177657008171082,0.3521968126296997,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146296381950378,0.2843246757984161,0.1989913582801818,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294456243515016,0.2962269484996795,0.2808419167995453,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182811737060547,0.2024499922990799,0.9133592247962952,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4810791015625,297.3292236328125,284.819091796875,1.0,0.4330933094024658,0.0975565165281295,0.0975565165281295,1.0,1.0,-2.378265857696533,0.0227209478616714,2.3555448055267334,-0.5147921442985535,0.8500528931617737,0.8500528931617737,0.0,69.89716339111328,108.0,40152.046875,0.0,1051.4615478515625,1.0,280.63983154296875,283.4244689941406,295.2984313964844,297.8679504394531,293.1499938964844,293.1499938964844,280.95001220703125,36527.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018925786018372,1.0,0.0,0.0,3.436880111694336,3.4369022846221924,7.881739634285623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9326171875,0.0,1312.452880859375,1895.4371337890625,0.0,2488.741455078125,0.8582631945610046,1.0,0.0,3.0,1.0,0.0
12400440,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8887150883674622,0.2616628408432007,0.2358155250549316,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5177657008171082,0.3521968126296997,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146296381950378,0.2843246757984161,0.1989913582801818,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294456243515016,0.2962269484996795,0.2808419167995453,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182811737060547,0.2024499922990799,0.9133592247962952,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4810791015625,297.3292236328125,284.819091796875,1.0,0.4330933094024658,0.0975565165281295,0.0975565165281295,1.0,1.0,-2.378265857696533,0.0227209478616714,2.3555448055267334,-0.5147921442985535,0.8500528931617737,0.8500528931617737,0.0,69.89716339111328,108.0,40152.046875,0.0,1051.4615478515625,1.0,280.63983154296875,283.4244689941406,295.2984313964844,297.8679504394531,293.1499938964844,293.1499938964844,280.95001220703125,36527.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018925786018372,1.0,0.0,0.0,3.436880111694336,3.4369022846221924,7.881739634285623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9326171875,0.0,1312.452880859375,1895.4371337890625,0.0,2488.741455078125,0.8582631945610046,1.0,0.0,3.0,1.0,0.0
12400500,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761449456214905,0.2624533176422119,0.2365916073322296,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5194668173789978,0.368431955575943,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9014418125152588,0.2856682240962982,0.1999778002500534,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145433306694032,0.2971336543560028,0.2817674577236175,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073328137397766,0.2030554264783859,0.9165420532226562,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.3300476074219,285.00244140625,1.0,0.4398574233055115,0.0999572575092315,0.0999572575092315,1.0,1.0,-2.4048166275024414,0.026511738076806,2.378304958343506,-0.5169335007667542,0.8519611954689026,0.8519611954689026,0.0,73.85008239746094,108.0,39460.0,0.0,1096.8638916015625,1.0,280.8925170898437,283.614990234375,295.2914428710937,297.7564697265625,293.1499938964844,293.1499938964844,280.95001220703125,36293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860739827156067,1.0,0.0,0.0,3.4323766231536865,3.432398557662964,7.86109694672632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.72265625,0.0,1306.3299560546875,1895.4371337890625,0.0,2344.8427734375,0.8571239709854126,1.0,0.0,3.0,1.0,0.0
12400560,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630722761154175,0.2633558809757232,0.2375185340642929,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5202780365943909,0.386833906173706,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881559371948242,0.2871274352073669,0.2010802179574966,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.89987713098526,0.2981530725955963,0.28284353017807,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7950450778007507,0.2037122696638107,0.920138657093048,285.0819702148437,284.95001220703125,298.0341186523437,292.3014831542969,297.4851989746094,297.324951171875,285.0877990722656,1.0,0.4475928246974945,0.1022400110960006,0.1022400110960006,1.0,1.0,-2.434969186782837,0.0306981541216373,2.404271125793457,-0.5194918513298035,0.8538525700569153,0.8538525700569153,0.0,78.51476287841797,126.0,39652.77734375,0.0,1150.2969970703125,1.0,280.939697265625,283.6930236816406,295.30572509765625,297.8427734375,293.1499938964844,293.1499938964844,281.25,36073.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966640591621399,1.0,0.0,0.0,3.4328813552856445,3.432903289794922,7.863409337005578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.62841796875,0.0,1305.279296875,1895.4371337890625,0.0,2440.96533203125,0.8570204973220825,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370281457901001,0.2652709186077118,0.2395273745059967,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194215774536133,0.4290409386157989,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610342741012573,0.2901911735534668,0.2034341841936111,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.8711003065109253,0.300344705581665,0.285206526517868,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696220874786377,0.2050379961729049,0.9277273416519164,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006286621094,285.35125732421875,1.0,0.4653004109859466,0.1068055033683776,0.1068055033683776,1.0,1.0,-2.5028655529022217,0.0408228524029254,2.462042570114136,-0.5245319604873657,0.8611434698104858,0.8611434698104858,0.0,89.90637969970703,144.0,39246.13671875,0.0,1278.961669921875,1.0,281.23974609375,283.954833984375,295.3113708496094,297.8227844238281,293.1499938964844,293.1499938964844,281.54998779296875,35618.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925128936767578,1.0,0.0,0.0,3.4460718631744385,3.446094036102295,7.923954399302602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.12060546875,0.0,1315.208251953125,1895.4371337890625,0.0,2403.179443359375,0.8595884442329407,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370281457901001,0.2652709186077118,0.2395273745059967,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194215774536133,0.4290409386157989,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610342741012573,0.2901911735534668,0.2034341841936111,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.8711003065109253,0.300344705581665,0.285206526517868,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696220874786377,0.2050379961729049,0.9277273416519164,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006286621094,285.35125732421875,1.0,0.4653004109859466,0.1068055033683776,0.1068055033683776,1.0,1.0,-2.5028655529022217,0.0408228524029254,2.462042570114136,-0.5245319604873657,0.8611434698104858,0.8611434698104858,0.0,89.90637969970703,144.0,39246.13671875,0.0,1278.961669921875,1.0,281.23974609375,283.954833984375,295.3113708496094,297.8227844238281,293.1499938964844,293.1499938964844,281.54998779296875,35618.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925128936767578,1.0,0.0,0.0,3.4460718631744385,3.446094036102295,7.923954399302602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.12060546875,0.0,1315.208251953125,1895.4371337890625,0.0,2403.179443359375,0.8595884442329407,1.0,0.0,3.0,1.0,0.0
12400740,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.812836229801178,0.2673495709896087,0.2417691349983215,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5158690810203552,0.475549578666687,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8363903760910034,0.2934486865997314,0.205992117524147,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447743654251099,0.3027427494525909,0.287855863571167,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7462877631187439,0.2063931077718734,0.9358477592468262,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.2663269042969,285.60650634765625,1.0,0.4850749373435974,0.1113710030913353,0.1113710030913353,1.0,1.0,-2.57744574546814,0.0535811595618724,2.52386474609375,-0.5284201502799988,0.8717974424362183,0.8717974424362183,0.0,103.62936401367188,132.0,38889.9921875,0.0,1433.2276611328125,1.0,281.5399780273437,284.2081604003906,295.3157653808594,297.8054504394531,293.1499938964844,293.1499938964844,281.8500061035156,35188.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889902591705322,1.0,0.0,0.0,3.4755096435546875,3.475531816482544,8.059911351665505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.08837890625,0.0,1341.78173828125,1895.4371337890625,0.0,2371.221435546875,0.8657946586608887,1.0,0.0,3.0,1.0,0.0
12400800,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.812836229801178,0.2673495709896087,0.2417691349983215,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5158690810203552,0.475549578666687,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8363903760910034,0.2934486865997314,0.205992117524147,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447743654251099,0.3027427494525909,0.287855863571167,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59967041015625,0.7462877631187439,0.2063931077718734,0.9358477592468262,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.2663269042969,285.60650634765625,1.0,0.4850749373435974,0.1113710030913353,0.1113710030913353,1.0,1.0,-2.57744574546814,0.0535811595618724,2.52386474609375,-0.5284201502799988,0.8717974424362183,0.8717974424362183,0.0,103.62936401367188,132.0,38889.9921875,0.0,1433.2276611328125,1.0,281.5399780273437,284.2081604003906,295.3157653808594,297.8054504394531,293.1499938964844,293.1499938964844,281.8500061035156,35188.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889902591705322,1.0,0.0,0.0,3.4755096435546875,3.475531816482544,8.059911351665505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.08837890625,0.0,1341.78173828125,1895.4371337890625,0.0,2371.221435546875,0.8657946586608887,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8025820255279541,0.2687501311302185,0.2432076185941696,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.9952899217605592,0.5132091641426086,0.4872356951236725,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.8271140456199646,0.2956322431564331,0.2076591700315475,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8347477316856384,0.3043567836284637,0.2895809412002563,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7871398925781,0.737305223941803,0.2072541862726211,0.9407677054405212,285.79010009765625,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447204589844,285.7963562011719,1.0,0.4922400116920471,0.1141257137060165,0.1141257137060165,1.0,1.0,-2.6038167476654053,0.0617668740451335,2.5420498847961426,-0.5255758166313171,0.8809245824813843,0.8809245824813843,0.0,110.09369659423828,132.0,38115.31640625,0.0,1496.5654296875,1.0,281.818359375,284.4076232910156,295.31085205078125,297.7235412597656,293.1499938964844,293.1499938964844,281.8500061035156,34914.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766205668449402,1.0,0.0,0.0,3.503063917160034,3.5030863285064697,8.188218316718121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.07958984375,0.0,1367.9652099609375,1895.4371337890625,0.0,2259.85205078125,0.8717379570007324,1.0,0.0,3.0,1.0,0.0
12400920,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.7986549139022827,0.2694310843944549,0.243943303823471,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8159484863281,0.9904658198356628,0.5127589702606201,0.4864703416824341,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8237107396125793,0.2967146933078766,0.2085055261850357,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8310297727584839,0.3051501214504242,0.2904512286186218,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.7339408993721008,0.2076728045940399,0.9431703090667723,285.8157653808594,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8173828125,1.0,0.494353324174881,0.1155258491635322,0.1155258491635322,1.0,1.0,-2.6081743240356445,0.0657853558659553,2.542388916015625,-0.5223448276519775,0.8851115703582764,0.8851115703582764,0.0,112.5790557861328,120.0,38144.984375,0.0,1513.8087158203125,1.0,281.8403625488281,284.4285583496094,295.31793212890625,297.7742919921875,293.1499938964844,293.1499938964844,282.1499938964844,34827.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839540243148804,1.0,0.0,0.0,3.518849372863769,3.518872022628784,8.262180131168861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.099609375,0.0,1383.636962890625,1895.4371337890625,0.0,2325.713134765625,0.8751633763313293,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7990338206291199,0.2715099155902862,0.2458184212446212,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9890075922012328,0.5140360593795776,0.4868429005146026,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8249037265777588,0.2999961376190185,0.2107961773872375,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8314279913902283,0.3075504601001739,0.2927299439907074,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7339504957199097,0.2090069651603698,0.94914710521698,286.0022888183594,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.2447204589844,286.0038757324219,1.0,0.4969834387302398,0.1196806952357292,0.1196806952357292,1.0,1.0,-2.6235454082489014,0.0787413492798805,2.544804096221924,-0.5128170251846313,0.900653064250946,0.900653064250946,0.0,113.97088623046876,108.0,37327.3671875,0.0,1540.96484375,1.0,282.1407775878906,284.6357727050781,295.3192443847656,297.72662353515625,293.1499938964844,293.1499938964844,282.45001220703125,34554.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760006785392761,1.0,0.0,0.0,3.5722804069519043,3.572303533554077,8.514994647157437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.220703125,0.0,1437.8212890625,1895.4371337890625,0.0,2254.30810546875,0.8868898749351501,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7990338206291199,0.2715099155902862,0.2458184212446212,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.9890075922012328,0.5140360593795776,0.4868429005146026,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.8249037265777588,0.2999961376190185,0.2107961773872375,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020751953125,0.8314279913902283,0.3075504601001739,0.2927299439907074,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7339504957199097,0.2090069651603698,0.94914710521698,286.0022888183594,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.2447204589844,286.0038757324219,1.0,0.4969834387302398,0.1196806952357292,0.1196806952357292,1.0,1.0,-2.6235454082489014,0.0787413492798805,2.544804096221924,-0.5128170251846313,0.900653064250946,0.900653064250946,0.0,113.97088623046876,108.0,37327.3671875,0.0,1540.96484375,1.0,282.1407775878906,284.6357727050781,295.3192443847656,297.72662353515625,293.1499938964844,293.1499938964844,282.45001220703125,34554.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760006785392761,1.0,0.0,0.0,3.5722804069519043,3.572303533554077,8.514994647157437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.220703125,0.0,1437.8212890625,1895.4371337890625,0.0,2254.30810546875,0.8868898749351501,1.0,0.0,3.0,1.0,0.0
12401100,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.8037930727005005,0.2725871503353119,0.246674045920372,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13873291015625,0.993161916732788,0.5154332518577576,0.4878568053245544,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8297911286354065,0.3016844093799591,0.2118862420320511,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361694335937,0.835965096950531,0.3087821900844574,0.2937844097614288,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13299560546875,0.7377632856369019,0.2097311913967132,0.9518855214118958,286.1375427246094,284.95001220703125,298.1428527832031,292.3165283203125,297.4527893066406,297.25146484375,286.1475524902344,1.0,0.4968229234218597,0.1217581182718277,0.1217581182718277,1.0,1.0,-2.6316585540771484,0.085734523832798,2.545924186706543,-0.5076295137405396,0.9098661541938782,0.9098661541938782,0.0,112.36026000976562,108.0,36503.265625,0.0,1544.891845703125,1.0,282.3969116210937,284.8006896972656,295.30828857421875,297.6045837402344,293.1499938964844,293.1499938964844,282.45001220703125,34428.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579019069671631,1.0,0.0,0.0,3.601969242095948,3.60199236869812,8.657116836729983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9091796875,0.0,1468.78564453125,1895.4371337890625,0.0,2094.1953125,0.893471896648407,1.0,0.0,3.0,1.0,0.0
12401160,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.810955286026001,0.2737524807453155,0.2475989162921905,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18896484375,0.9990000128746032,0.517151951789856,0.4888446927070617,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370764851570129,0.3034598529338836,0.2130256742238998,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429447412490845,0.3100859820842743,0.2948861718177795,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437248826026917,0.2105287164449691,0.954816460609436,286.18878173828125,284.95001220703125,298.1504211425781,292.3171081542969,297.4613342285156,297.2603454589844,286.19024658203125,1.0,0.4959983825683594,0.1236853376030922,0.1236853376030922,1.0,1.0,-2.64017105102539,0.092591144144535,2.547579765319824,-0.5025970935821533,0.9186872839927672,0.9186872839927672,0.0,109.67496490478516,96.0,36564.1875,0.0,1544.551025390625,1.0,282.4413452148437,284.8441772460937,295.3208312988281,297.6822509765625,293.1499938964844,293.1499938964844,282.1499938964844,34336.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683402299880981,1.0,0.0,0.0,3.633797407150269,3.6338210105896,8.810787335278292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.41015625,0.0,1502.8289794921875,1895.4371337890625,0.0,2186.11376953125,0.9005047082901001,1.0,0.0,3.0,1.0,0.0
12401220,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211612701416016,0.2746380269527435,0.2486730366945266,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.5207238793373108,0.4736565351486206,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8486562371253967,0.3058122098445892,0.2148219794034958,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8539305925369263,0.3115721046924591,0.2964831292629242,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7530841827392578,0.2113466560840606,0.9589069485664368,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.27020263671875,285.9903259277344,1.0,0.4915410876274109,0.1275397688150406,0.1275397688150406,1.0,1.0,-2.632237195968628,0.1051248461008071,2.5271124839782715,-0.4879691004753113,0.9311144948005676,0.9311144948005676,0.0,105.07738494873048,84.0,37801.765625,0.0,1512.8740234375,1.0,282.1577453613281,284.6103820800781,295.3213806152344,297.83282470703125,293.1499938964844,293.1499938964844,281.8500061035156,34482.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949134111404419,1.0,0.0,0.0,3.691279172897339,3.6913034915924072,9.09174161733972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.58349609375,0.0,1568.09521484375,1895.4371337890625,0.0,2425.013916015625,0.9134690761566162,1.0,0.0,3.0,1.0,0.0
12401280,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8211612701416016,0.2746380269527435,0.2486730366945266,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.9990000128746032,0.5207238793373108,0.4736565351486206,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8486562371253967,0.3058122098445892,0.2148219794034958,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8539305925369263,0.3115721046924591,0.2964831292629242,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7530841827392578,0.2113466560840606,0.9589069485664368,285.9934997558594,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.27020263671875,285.9903259277344,1.0,0.4915410876274109,0.1275397688150406,0.1275397688150406,1.0,1.0,-2.632237195968628,0.1051248461008071,2.5271124839782715,-0.4879691004753113,0.9311144948005676,0.9311144948005676,0.0,105.07738494873048,84.0,37801.765625,0.0,1512.8740234375,1.0,282.1577453613281,284.6103820800781,295.3213806152344,297.83282470703125,293.1499938964844,293.1499938964844,281.8500061035156,34482.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949134111404419,1.0,0.0,0.0,3.691279172897339,3.6913034915924072,9.09174161733972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.58349609375,0.0,1568.09521484375,1895.4371337890625,0.0,2425.013916015625,0.9134690761566162,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320456147193909,0.2740911543369293,0.2482635378837585,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5253634452819824,0.4532766044139862,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.86199551820755,0.3069621324539184,0.215652510523796,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8666858077049255,0.3118301331996918,0.2967827618122101,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638856768608093,0.2112374901771545,0.958418071269989,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798583984375,297.2784118652344,285.7521667480469,1.0,0.4840750396251678,0.1313941925764084,0.1313941925764084,1.0,1.0,-2.608039617538452,0.1166946589946746,2.491344928741455,-0.4708602130413055,0.9400123953819276,0.9400123953819276,0.0,99.20722198486328,72.0,38992.046875,0.0,1453.84521484375,1.0,281.8576965332031,284.3556823730469,295.31707763671875,297.9052124023437,293.1499938964844,293.1499938964844,281.54998779296875,34738.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806981086730957,1.0,0.0,0.0,3.739047050476074,3.7390716075897217,9.328571763944636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75927734375,0.0,1624.84130859375,1895.4371337890625,0.0,2535.420166015625,0.924363911151886,1.0,0.0,3.0,1.0,0.0
