time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320456147193909,0.2740911543369293,0.2482635378837585,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5253634452819824,0.4532766044139862,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.86199551820755,0.3069621324539184,0.215652510523796,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8666858077049255,0.3118301331996918,0.2967827618122101,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638856768608093,0.2112374901771545,0.958418071269989,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798583984375,297.2784118652344,285.7521667480469,1.0,0.4840750396251678,0.1313941925764084,0.1313941925764084,1.0,1.0,-2.608039617538452,0.1166946589946746,2.491344928741455,-0.4708602130413055,0.9400123953819276,0.9400123953819276,0.0,99.20722198486328,72.0,38992.046875,0.0,1453.84521484375,1.0,281.8576965332031,284.3556823730469,295.31707763671875,297.9052124023437,293.1499938964844,293.1499938964844,281.54998779296875,34738.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806981086730957,1.0,0.0,0.0,3.739047050476074,3.7390716075897217,9.328571763944636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.75927734375,0.0,1624.84130859375,1895.4371337890625,0.0,2535.420166015625,0.924363911151886,1.0,0.0,3.0,1.0,0.0
12401460,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8454993963241577,0.2727963626384735,0.2470293045043945,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5312621593475342,0.4285957813262939,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787220120429993,0.3074567317962646,0.2159260362386703,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827011585235596,0.3113427758216858,0.2962513566017151,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774014472961426,0.2105289548635482,0.954759120941162,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.2900695800781,285.50250244140625,1.0,0.47419273853302,0.1350849568843841,0.1350849568843841,1.0,1.0,-2.5722038745880127,0.1265353560447693,2.445668458938598,-0.4529329538345337,0.9454898834228516,0.9454898834228516,0.0,92.18145751953124,75.0,39983.55078125,0.0,1375.6502685546875,1.0,281.557373046875,284.0939636230469,295.31494140625,297.9657592773437,293.1499938964844,293.1499938964844,281.25,35033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164868354797363,1.0,0.0,0.0,3.775820732116699,3.775845766067505,9.51296726725559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.04541015625,0.0,1670.228759765625,1895.4371337890625,0.0,2623.0537109375,0.932823359966278,1.0,0.0,3.0,1.0,0.0
12401520,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8454993963241577,0.2727963626384735,0.2470293045043945,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5312621593475342,0.4285957813262939,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787220120429993,0.3074567317962646,0.2159260362386703,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827011585235596,0.3113427758216858,0.2962513566017151,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774014472961426,0.2105289548635482,0.954759120941162,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.2900695800781,285.50250244140625,1.0,0.47419273853302,0.1350849568843841,0.1350849568843841,1.0,1.0,-2.5722038745880127,0.1265353560447693,2.445668458938598,-0.4529329538345337,0.9454898834228516,0.9454898834228516,0.0,92.18145751953124,75.0,39983.55078125,0.0,1375.6502685546875,1.0,281.557373046875,284.0939636230469,295.31494140625,297.9657592773437,293.1499938964844,293.1499938964844,281.25,35033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164868354797363,1.0,0.0,0.0,3.775820732116699,3.775845766067505,9.51296726725559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.04541015625,0.0,1670.228759765625,1895.4371337890625,0.0,2623.0537109375,0.932823359966278,1.0,0.0,3.0,1.0,0.0
12401580,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533278107643127,0.2711347937583923,0.2454850673675537,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537641167640686,0.4138861894607544,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893550634384155,0.3076211512088775,0.2159909158945083,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8923884630203247,0.31043541431427,0.2953511774539947,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853257060050964,0.2094912081956863,0.9498065710067748,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003356933594,297.3033752441406,285.2601318359375,1.0,0.4679941534996032,0.1387757360935211,0.1387757360935211,1.0,1.0,-2.5457026958465576,0.1367572993040084,2.408945322036743,-0.4370332658290863,0.9477299451828004,0.9477299451828004,0.0,87.97433471679688,78.0,40980.265625,0.0,1323.3985595703125,1.0,281.25714111328125,283.8383483886719,295.3133239746094,298.0223693847656,293.1499938964844,293.1499938964844,280.95001220703125,35337.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249716758728027,1.0,0.0,0.0,3.801260948181152,3.801286220550537,9.641589713282883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.150390625,0.0,1702.8892822265625,1895.4371337890625,0.0,2701.6884765625,0.9387432336807252,1.0,0.0,3.0,1.0,0.0
12401640,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533278107643127,0.2711347937583923,0.2454850673675537,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537641167640686,0.4138861894607544,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893550634384155,0.3076211512088775,0.2159909158945083,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8923884630203247,0.31043541431427,0.2953511774539947,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853257060050964,0.2094912081956863,0.9498065710067748,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003356933594,297.3033752441406,285.2601318359375,1.0,0.4679941534996032,0.1387757360935211,0.1387757360935211,1.0,1.0,-2.5457026958465576,0.1367572993040084,2.408945322036743,-0.4370332658290863,0.9477299451828004,0.9477299451828004,0.0,87.97433471679688,78.0,40980.265625,0.0,1323.3985595703125,1.0,281.25714111328125,283.8383483886719,295.3133239746094,298.0223693847656,293.1499938964844,293.1499938964844,280.95001220703125,35337.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249716758728027,1.0,0.0,0.0,3.801260948181152,3.801286220550537,9.641589713282883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.150390625,0.0,1702.8892822265625,1895.4371337890625,0.0,2701.6884765625,0.9387432336807252,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552766442298889,0.2702504396438598,0.2446979135274887,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404182076454163,0.4096763730049133,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925110697746277,0.3076492249965668,0.216012954711914,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950076103210449,0.3098962903022766,0.2948525846004486,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.787325918674469,0.2088998109102249,0.9471532106399536,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5027770996094,297.3070068359375,285.0871887207031,1.0,0.4658460021018982,0.1406211107969284,0.1406211107969284,1.0,1.0,-2.5359349250793457,0.1420172452926635,2.393917798995972,-0.4296506345272064,0.9471541047096252,0.9471541047096252,0.0,86.72193908691406,78.0,41967.859375,0.0,1305.67138671875,1.0,280.99725341796875,283.649658203125,295.3227844238281,298.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,35494.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418210744857788,1.0,0.0,0.0,3.810030221939087,3.810055732727051,9.686126531960326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.70751953125,0.0,1714.65576171875,1895.4371337890625,0.0,2858.734130859375,0.9407894611358644,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8559144735336304,0.2692964971065521,0.2438194304704666,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.5427907109260559,0.4072740375995636,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942510485649109,0.3076061308383941,0.2159677445888519,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8961931467056274,0.3092711567878723,0.2942551672458648,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7880571484565735,0.2082352191209793,0.9441526532173156,285.03045654296875,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075256347656,285.0274963378906,1.0,0.4642026126384735,0.1424542516469955,0.1424542516469955,1.0,1.0,-2.5276131629943848,0.1472494155168533,2.380363702774048,-0.4226100742816925,0.9469401240348816,0.9469401240348816,0.0,85.92108917236328,81.0,41985.8125,0.0,1291.809814453125,1.0,280.9569396972656,283.5907592773437,295.3116455078125,298.081298828125,293.1499938964844,293.1499938964844,280.6499938964844,35632.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336082696914673,1.0,0.0,0.0,3.815735101699829,3.815760612487793,9.715154192235786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.59716796875,0.0,1722.6212158203125,1895.4371337890625,0.0,2782.060302734375,0.9421898126602172,1.0,0.0,3.0,1.0,0.0
12401820,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546229004859924,0.2673461437225342,0.2420910745859146,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464434623718262,0.4062643647193908,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8948950171470642,0.307464987039566,0.2158842831850052,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956578373908997,0.3079175651073456,0.2930156588554382,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869284152984619,0.2067989706993103,0.9378816485404968,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4964904785156,297.3020324707031,284.8019104003906,1.0,0.462162047624588,0.146120548248291,0.146120548248291,1.0,1.0,-2.51519513130188,0.1576977670192718,2.357497453689575,-0.4094812870025635,0.9431841969490052,0.9431841969490052,0.0,85.2908706665039,84.0,42976.3359375,0.0,1273.6871337890625,1.0,280.65692138671875,283.3497314453125,295.3095092773437,298.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420022130012512,1.0,0.0,0.0,3.819421768188477,3.81944751739502,9.733936394695777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.130859375,0.0,1729.3604736328125,1895.4371337890625,0.0,2860.427490234375,0.9432045221328736,1.0,0.0,3.0,1.0,0.0
12401880,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546229004859924,0.2673461437225342,0.2420910745859146,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464434623718262,0.4062643647193908,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8948950171470642,0.307464987039566,0.2158842831850052,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956578373908997,0.3079175651073456,0.2930156588554382,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869284152984619,0.2067989706993103,0.9378816485404968,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4964904785156,297.3020324707031,284.8019104003906,1.0,0.462162047624588,0.146120548248291,0.146120548248291,1.0,1.0,-2.51519513130188,0.1576977670192718,2.357497453689575,-0.4094812870025635,0.9431841969490052,0.9431841969490052,0.0,85.2908706665039,84.0,42976.3359375,0.0,1273.6871337890625,1.0,280.65692138671875,283.3497314453125,295.3095092773437,298.1394348144531,293.1499938964844,293.1499938964844,280.3500061035156,35924.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420022130012512,1.0,0.0,0.0,3.819421768188477,3.81944751739502,9.733936394695777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.130859375,0.0,1729.3604736328125,1895.4371337890625,0.0,2860.427490234375,0.9432045221328736,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8504869341850281,0.2652958631515503,0.2403043210506439,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486295223236084,0.4093489348888397,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8923892378807068,0.3072255253791809,0.2157545089721679,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919068574905396,0.3064038157463074,0.2916543483734131,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829353213310242,0.2052081823348999,0.9310594201087952,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.48260498046875,297.2878723144531,284.5824279785156,1.0,0.4613792300224304,0.1497868299484253,0.1497868299484253,1.0,1.0,-2.506763458251953,0.1678798347711563,2.338883399963379,-0.397499531507492,0.9365381002426147,0.9365381002426147,0.0,85.68549346923828,87.0,43939.12109375,0.0,1264.97119140625,1.0,280.35693359375,283.11474609375,295.306884765625,298.19598388671875,293.1499938964844,293.1499938964844,280.04998779296875,36217.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500549793243408,1.0,0.0,0.0,3.8122708797454834,3.8122966289520255,9.69752250057354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.19384765625,0.0,1723.007080078125,1895.4371337890625,0.0,2935.78564453125,0.9417824745178224,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8504869341850281,0.2652958631515503,0.2403043210506439,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486295223236084,0.4093489348888397,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8923892378807068,0.3072255253791809,0.2157545089721679,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919068574905396,0.3064038157463074,0.2916543483734131,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829353213310242,0.2052081823348999,0.9310594201087952,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.48260498046875,297.2878723144531,284.5824279785156,1.0,0.4613792300224304,0.1497868299484253,0.1497868299484253,1.0,1.0,-2.506763458251953,0.1678798347711563,2.338883399963379,-0.397499531507492,0.9365381002426147,0.9365381002426147,0.0,85.68549346923828,87.0,43939.12109375,0.0,1264.97119140625,1.0,280.35693359375,283.11474609375,295.306884765625,298.19598388671875,293.1499938964844,293.1499938964844,280.04998779296875,36217.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500549793243408,1.0,0.0,0.0,3.8122708797454834,3.8122966289520255,9.69752250057354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.19384765625,0.0,1723.007080078125,1895.4371337890625,0.0,2935.78564453125,0.9417824745178224,1.0,0.0,3.0,1.0,0.0
12402060,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548286557197571,0.2672889828681946,0.2413114458322525,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549457669258118,0.4046567380428314,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898918867111206,0.3111753761768341,0.2178558856248855,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972005248069763,0.3091267049312591,0.2933215498924255,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884208559989929,0.2081034630537033,0.9393486976623536,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4976806640625,297.31158447265625,284.3920288085937,1.0,0.4623363316059112,0.1532898694276809,0.1532898694276809,1.0,1.0,-2.516803741455078,0.1790896505117416,2.337714195251465,-0.3888103067874908,0.9274717569351196,0.9274717569351196,0.0,84.98438262939453,90.0,45151.859375,0.0,1274.24658203125,1.0,280.0570373535156,282.9024658203125,295.30450439453125,298.26141357421875,293.1499938964844,293.1499938964844,279.75,36505.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589006066322327,1.0,0.0,0.0,3.7942867279052734,3.794312238693237,9.606243338566856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.55517578125,0.0,1703.6324462890625,1895.4371337890625,0.0,3018.6943359375,0.9379295110702516,1.0,0.0,3.0,1.0,0.0
12402120,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548286557197571,0.2672889828681946,0.2413114458322525,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549457669258118,0.4046567380428314,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898918867111206,0.3111753761768341,0.2178558856248855,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972005248069763,0.3091267049312591,0.2933215498924255,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884208559989929,0.2081034630537033,0.9393486976623536,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4976806640625,297.31158447265625,284.3920288085937,1.0,0.4623363316059112,0.1532898694276809,0.1532898694276809,1.0,1.0,-2.516803741455078,0.1790896505117416,2.337714195251465,-0.3888103067874908,0.9274717569351196,0.9274717569351196,0.0,84.98438262939453,90.0,45151.859375,0.0,1274.24658203125,1.0,280.0570373535156,282.9024658203125,295.30450439453125,298.26141357421875,293.1499938964844,293.1499938964844,279.75,36505.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589006066322327,1.0,0.0,0.0,3.7942867279052734,3.794312238693237,9.606243338566856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.55517578125,0.0,1703.6324462890625,1895.4371337890625,0.0,3018.6943359375,0.9379295110702516,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8546820282936096,0.2672290503978729,0.2416213154792785,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5600744485855103,0.4053897857666015,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.9007633328437804,0.3132334053516388,0.2195561975240707,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.8978608250617981,0.3099594116210937,0.2944826781749725,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.7899327278137207,0.2092741578817367,0.946321427822113,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197326660156,284.2128601074219,1.0,0.464565247297287,0.1567929089069366,0.1567929089069366,1.0,1.0,-2.529874801635742,0.1899518370628357,2.3399229049682617,-0.3808909058570862,0.9161521792411804,0.9161521792411804,0.0,85.5750961303711,93.0,46350.44921875,0.0,1292.905029296875,1.0,279.7572326660156,282.7002258300781,295.3012084960937,298.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,36795.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686501383781433,1.0,0.0,0.0,3.765649080276489,3.765674352645874,9.461782042308188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.48095703125,0.0,1671.823486328125,1895.4371337890625,0.0,3110.147705078125,0.9316893815994264,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8546820282936096,0.2672290503978729,0.2416213154792785,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5600744485855103,0.4053897857666015,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.9007633328437804,0.3132334053516388,0.2195561975240707,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.8978608250617981,0.3099594116210937,0.2944826781749725,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.7899327278137207,0.2092741578817367,0.946321427822113,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197326660156,284.2128601074219,1.0,0.464565247297287,0.1567929089069366,0.1567929089069366,1.0,1.0,-2.529874801635742,0.1899518370628357,2.3399229049682617,-0.3808909058570862,0.9161521792411804,0.9161521792411804,0.0,85.5750961303711,93.0,46350.44921875,0.0,1292.905029296875,1.0,279.7572326660156,282.7002258300781,295.3012084960937,298.33355712890625,293.1499938964844,293.1499938964844,279.45001220703125,36795.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686501383781433,1.0,0.0,0.0,3.765649080276489,3.765674352645874,9.461782042308188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.48095703125,0.0,1671.823486328125,1895.4371337890625,0.0,3110.147705078125,0.9316893815994264,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801696777344,0.8526022434234619,0.266857773065567,0.2414190620183944,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5618970394134521,0.4080998301506042,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8995120525360107,0.3139130771160126,0.2201316803693771,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8959928750991821,0.3099930584430694,0.2946601212024688,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885621190071106,0.2094532698392868,0.9478362798690796,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969482421875,297.3180236816406,284.0679626464844,1.0,0.465913325548172,0.158544436097145,0.158544436097145,1.0,1.0,-2.5356132984161377,0.194965973496437,2.340647459030152,-0.3771812617778778,0.9090481400489808,0.9090481400489808,0.0,86.35428619384766,93.0,47372.40234375,0.0,1303.39697265625,1.0,279.4984436035156,282.5367736816406,295.3080139160156,298.47088623046875,293.1499938964844,293.1499938964844,279.45001220703125,36960.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842060565948486,1.0,0.0,0.0,3.7472620010375977,3.7472870349884033,9.369607028020256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.716796875,0.0,1651.468994140625,1895.4371337890625,0.0,3255.98388671875,0.9276387691497804,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.8494991660118103,0.2663125097751617,0.2410026043653488,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.9990000128746032,0.5631552338600159,0.4120222330093384,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.8971291184425354,0.3144096136093139,0.2205385863780975,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.8929917216300964,0.3098267316818237,0.2946003973484039,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0356750488281,0.7860873341560364,0.2094133049249649,0.9482097029685974,284.035400390625,284.95001220703125,298.1009521484375,292.2982482910156,297.49041748046875,297.3121032714844,284.0350341796875,1.0,0.4673447608947754,0.1602046638727188,0.1602046638727188,1.0,1.0,-2.5406923294067383,0.1994638293981552,2.341228485107422,-0.3738408982753753,0.9024695754051208,0.9024695754051208,0.0,87.3824691772461,96.0,47434.83984375,0.0,1314.185302734375,1.0,279.4574584960937,282.50164794921875,295.29669189453125,298.39825439453125,293.1499938964844,293.1499938964844,279.1499938964844,37110.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774073719978333,1.0,0.0,0.0,3.725364208221436,3.725389242172241,9.260421620638226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.2265625,0.0,1627.12109375,1895.4371337890625,0.0,3192.27880859375,0.9228686094284058,1.0,0.0,3.0,1.0,0.0
12402420,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421220779418945,0.2650173902511596,0.239992007613182,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643072128295898,0.421667069196701,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909223675727844,0.3151615858078003,0.2211841493844986,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855185508728027,0.3092037439346313,0.2941939532756805,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795870900154114,0.2089454531669616,0.9471071362495422,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47119140625,297.29248046875,283.8616027832031,1.0,0.4703721106052398,0.1635251194238662,0.1635251194238662,1.0,1.0,-2.550029993057251,0.2076116204261779,2.3424184322357178,-0.367839366197586,0.8865010142326355,0.8865010142326355,0.0,89.84136199951172,99.0,48410.6484375,0.0,1336.5966796875,1.0,279.1578369140625,282.30926513671875,295.2915344238281,298.45562744140625,293.1499938964844,293.1499938964844,279.45001220703125,37457.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851514458656311,1.0,0.0,0.0,3.672140598297119,3.672165155410767,8.997707823255041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.2783203125,0.0,1568.9130859375,1895.4371337890625,0.0,3264.83642578125,0.9112021923065186,1.0,0.0,3.0,1.0,0.0
12402480,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421220779418945,0.2650173902511596,0.239992007613182,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643072128295898,0.421667069196701,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909223675727844,0.3151615858078003,0.2211841493844986,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855185508728027,0.3092037439346313,0.2941939532756805,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795870900154114,0.2089454531669616,0.9471071362495422,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47119140625,297.29248046875,283.8616027832031,1.0,0.4703721106052398,0.1635251194238662,0.1635251194238662,1.0,1.0,-2.550029993057251,0.2076116204261779,2.3424184322357178,-0.367839366197586,0.8865010142326355,0.8865010142326355,0.0,89.84136199951172,99.0,48410.6484375,0.0,1336.5966796875,1.0,279.1578369140625,282.30926513671875,295.2915344238281,298.45562744140625,293.1499938964844,293.1499938964844,279.45001220703125,37457.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851514458656311,1.0,0.0,0.0,3.672140598297119,3.672165155410767,8.997707823255041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.2783203125,0.0,1568.9130859375,1895.4371337890625,0.0,3264.83642578125,0.9112021923065186,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360772728919983,0.2649615705013275,0.2396140545606613,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9990000128746032,0.5657005906105042,0.430757462978363,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859024047851562,0.3170409202575683,0.2222565114498138,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.879121720790863,0.3095059394836426,0.2942143678665161,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.7738130688667297,0.2089728564023971,0.9465689659118652,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586181640625,297.2814025878906,284.08599853515625,1.0,0.4736253321170807,0.1668455600738525,0.1668455600738525,1.0,1.0,-2.561159372329712,0.2149848192930221,2.346174478530884,-0.3630938231945038,0.8766107559204102,0.8766107559204102,0.0,92.2796401977539,102.0,47161.71875,0.0,1361.377197265625,1.0,279.442138671875,282.5509033203125,295.2860412597656,298.3032531738281,293.1499938964844,293.1499938964844,279.75,37389.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660129308700562,1.0,0.0,0.0,3.619178295135498,3.6192023754119873,8.740036605558998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.564453125,0.0,1509.458251953125,1895.4371337890625,0.0,3085.40771484375,0.899382472038269,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360772728919983,0.2649615705013275,0.2396140545606613,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9990000128746032,0.5657005906105042,0.430757462978363,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859024047851562,0.3170409202575683,0.2222565114498138,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.879121720790863,0.3095059394836426,0.2942143678665161,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.7738130688667297,0.2089728564023971,0.9465689659118652,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586181640625,297.2814025878906,284.08599853515625,1.0,0.4736253321170807,0.1668455600738525,0.1668455600738525,1.0,1.0,-2.561159372329712,0.2149848192930221,2.346174478530884,-0.3630938231945038,0.8766107559204102,0.8766107559204102,0.0,92.2796401977539,102.0,47161.71875,0.0,1361.377197265625,1.0,279.442138671875,282.5509033203125,295.2860412597656,298.3032531738281,293.1499938964844,293.1499938964844,279.75,37389.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660129308700562,1.0,0.0,0.0,3.619178295135498,3.6192023754119873,8.740036605558998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.564453125,0.0,1509.458251953125,1895.4371337890625,0.0,3085.40771484375,0.899382472038269,1.0,0.0,3.0,1.0,0.0
12402660,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330719470977783,0.2660898268222809,0.2404716461896896,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5684828162193298,0.4373153448104858,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.884054958820343,0.3201176226139068,0.22426638007164,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758082985877991,0.3109273910522461,0.2953874170780182,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707652449607849,0.2098172008991241,0.9498030543327332,284.3262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.2853088378906,284.3302917480469,1.0,0.47734335064888,0.1701919287443161,0.1701919287443161,1.0,1.0,-2.577775001525879,0.2227774560451507,2.354997396469116,-0.3591534793376922,0.8701980113983154,0.8701980113983154,0.0,94.35464477539062,105.0,45986.14453125,0.0,1391.888427734375,1.0,279.7413024902344,282.8099365234375,295.2831115722656,298.2228088378906,293.1499938964844,293.1499938964844,280.04998779296875,37162.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560528755187988,1.0,0.0,0.0,3.57470178604126,3.574725151062012,8.526541250830633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.96142578125,0.0,1459.5155029296875,1895.4371337890625,0.0,2991.9921875,0.8893288373947144,1.0,0.0,3.0,1.0,0.0
12402720,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330719470977783,0.2660898268222809,0.2404716461896896,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5684828162193298,0.4373153448104858,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.884054958820343,0.3201176226139068,0.22426638007164,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.8758082985877991,0.3109273910522461,0.2953874170780182,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707652449607849,0.2098172008991241,0.9498030543327332,284.3262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.2853088378906,284.3302917480469,1.0,0.47734335064888,0.1701919287443161,0.1701919287443161,1.0,1.0,-2.577775001525879,0.2227774560451507,2.354997396469116,-0.3591534793376922,0.8701980113983154,0.8701980113983154,0.0,94.35464477539062,105.0,45986.14453125,0.0,1391.888427734375,1.0,279.7413024902344,282.8099365234375,295.2831115722656,298.2228088378906,293.1499938964844,293.1499938964844,280.04998779296875,37162.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560528755187988,1.0,0.0,0.0,3.57470178604126,3.574725151062012,8.526541250830633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.96142578125,0.0,1459.5155029296875,1895.4371337890625,0.0,2991.9921875,0.8893288373947144,1.0,0.0,3.0,1.0,0.0
12402780,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313228487968445,0.2677556276321411,0.2419103682041168,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.572319507598877,0.4429124891757965,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8835973143577576,0.3238353133201599,0.2267926037311554,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8738856315612793,0.312963604927063,0.2972299456596374,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7690659761428833,0.2111902981996536,0.9556615352630616,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.2981262207031,284.57373046875,1.0,0.4815511703491211,0.1735382974147796,0.1735382974147796,1.0,1.0,-2.5985140800476074,0.2314039021730423,2.367110013961792,-0.3552919924259186,0.8670281767845154,0.8670281767845154,0.0,96.36897277832033,108.0,44914.95703125,0.0,1427.935546875,1.0,280.0409545898437,283.06591796875,295.2777099609375,298.1496276855469,293.1499938964844,293.1499938964844,280.3500061035156,36849.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472387194633484,1.0,0.0,0.0,3.541823387145996,3.541846513748169,8.370417390324292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.98291015625,0.0,1422.28271484375,1895.4371337890625,0.0,2909.414794921875,0.8817927241325378,1.0,0.0,3.0,1.0,0.0
12402840,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313228487968445,0.2677556276321411,0.2419103682041168,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.572319507598877,0.4429124891757965,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8835973143577576,0.3238353133201599,0.2267926037311554,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8738856315612793,0.312963604927063,0.2972299456596374,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7690659761428833,0.2111902981996536,0.9556615352630616,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.2981262207031,284.57373046875,1.0,0.4815511703491211,0.1735382974147796,0.1735382974147796,1.0,1.0,-2.5985140800476074,0.2314039021730423,2.367110013961792,-0.3552919924259186,0.8670281767845154,0.8670281767845154,0.0,96.36897277832033,108.0,44914.95703125,0.0,1427.935546875,1.0,280.0409545898437,283.06591796875,295.2777099609375,298.1496276855469,293.1499938964844,293.1499938964844,280.3500061035156,36849.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472387194633484,1.0,0.0,0.0,3.541823387145996,3.541846513748169,8.370417390324292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.98291015625,0.0,1422.28271484375,1895.4371337890625,0.0,2909.414794921875,0.8817927241325378,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8305684924125671,0.2686909139156341,0.2427214086055755,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.5744811296463013,0.4456968903541565,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.883510410785675,0.3258296549320221,0.2281526327133178,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730809092521667,0.3141144514083862,0.298283189535141,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7684005498886108,0.212001696228981,0.9591895341873168,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.4670715332031,297.3060302734375,284.7445373535156,1.0,0.48382169008255,0.1752114742994308,0.1752114742994308,1.0,1.0,-2.609971761703491,0.23597352206707,2.3739981651306152,-0.3533442318439483,0.8671314120292664,0.8671314120292664,0.0,97.41847229003906,108.0,43963.1484375,0.0,1447.79541015625,1.0,280.2955627441406,283.2494506835937,295.2648620605469,298.01513671875,293.1499938964844,293.1499938964844,280.3500061035156,36662.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311291933059692,1.0,0.0,0.0,3.530095338821411,3.530118465423584,8.315075206155598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.9794921875,0.0,1408.6085205078125,1895.4371337890625,0.0,2758.9599609375,0.8790880441665649,1.0,0.0,3.0,1.0,0.0
12402960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8300527930259705,0.2697299122810364,0.243661418557167,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9990000128746032,0.5768136978149414,0.4483179450035095,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8836783766746521,0.327942281961441,0.2296221554279327,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8725239634513855,0.3153763711452484,0.2994700074195862,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.7679758071899414,0.2129094898700714,0.9632390141487122,284.8089904785156,284.95001220703125,298.0072631835937,292.2693176269531,297.47198486328125,297.3153076171875,284.812744140625,1.0,0.4862034320831299,0.1768165677785873,0.1768165677785873,1.0,1.0,-2.6223068237304688,0.2406343072652816,2.3816726207733154,-0.3515050709247589,0.8670178651809692,0.8670178651809692,0.0,98.4645767211914,111.0,43935.45703125,0.0,1468.980712890625,1.0,280.3406982421875,283.31622314453125,295.2715148925781,298.08172607421875,293.1499938964844,293.1499938964844,280.6499938964844,36489.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390203714370728,1.0,0.0,0.0,3.5224201679229736,3.5224430561065674,8.27895689781144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.11865234375,0.0,1399.34326171875,1895.4371337890625,0.0,2832.563720703125,0.8772129416465759,1.0,0.0,3.0,1.0,0.0
12403020,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8289806842803955,0.2719186544418335,0.2456228137016296,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5817000865936279,0.4538108706474304,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839734196662903,0.3323301970958709,0.2326628863811493,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8713992238044739,0.3180509209632873,0.3019802272319793,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671732306480408,0.2148680090904235,0.9719980359077454,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.3341979980469,285.0456848144531,1.0,0.4912360608577728,0.1800267845392227,0.1800267845392227,1.0,1.0,-2.6484568119049072,0.2503682971000671,2.398088455200196,-0.3477397263050079,0.8700759410858154,0.8700759410858154,0.0,100.6860809326172,114.0,43035.10546875,0.0,1514.5106201171875,1.0,280.6405639648437,283.5597229003906,295.2648620605469,298.0186767578125,293.1499938964844,293.1499938964844,280.95001220703125,36111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83133465051651,1.0,0.0,0.0,3.5172433853149414,3.517266273498535,8.254640420091164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.642578125,0.0,1391.22607421875,1895.4371337890625,0.0,2760.87353515625,0.8757781982421875,1.0,0.0,3.0,1.0,0.0
12403080,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8289806842803955,0.2719186544418335,0.2456228137016296,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5817000865936279,0.4538108706474304,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839734196662903,0.3323301970958709,0.2326628863811493,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8713992238044739,0.3180509209632873,0.3019802272319793,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671732306480408,0.2148680090904235,0.9719980359077454,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.3341979980469,285.0456848144531,1.0,0.4912360608577728,0.1800267845392227,0.1800267845392227,1.0,1.0,-2.6484568119049072,0.2503682971000671,2.398088455200196,-0.3477397263050079,0.8700759410858154,0.8700759410858154,0.0,100.6860809326172,114.0,43035.10546875,0.0,1514.5106201171875,1.0,280.6405639648437,283.5597229003906,295.2648620605469,298.0186767578125,293.1499938964844,293.1499938964844,280.95001220703125,36111.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83133465051651,1.0,0.0,0.0,3.5172433853149414,3.517266273498535,8.254640420091164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.642578125,0.0,1391.22607421875,1895.4371337890625,0.0,2760.87353515625,0.8757781982421875,1.0,0.0,3.0,1.0,0.0
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280127644538879,0.2742631733417511,0.2477328181266784,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.586800754070282,0.459434300661087,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843676447868347,0.3369228839874267,0.2358535677194595,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8703984618186951,0.320912629365921,0.3046790659427643,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665265798568726,0.2169914096593856,0.9815617203712464,285.2684020996094,284.95001220703125,297.9667663574219,292.2549743652344,297.4923095703125,297.3533630371094,285.2716369628906,1.0,0.4965547919273376,0.1832195222377777,0.1832195222377777,1.0,1.0,-2.676316976547241,0.2606166005134582,2.415700435638428,-0.3438415825366974,0.8760833144187927,0.8760833144187927,0.0,103.0246124267578,114.0,42200.36328125,0.0,1563.7938232421875,1.0,280.9403991699219,283.7959899902344,295.2578430175781,297.9591979980469,293.1499938964844,293.1499938964844,280.95001220703125,35736.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240303993225098,1.0,0.0,0.0,3.5261356830596924,3.526158332824707,8.296431133203441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.55712890625,0.0,1397.77587890625,1895.4371337890625,0.0,2692.94775390625,0.8774762153625488,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280078172683716,0.2742753028869629,0.2477448284626007,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5868279337882996,0.4594653248786926,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843702077865601,0.3369475305080414,0.2358714789152145,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8703934550285339,0.3209279179573059,0.3046944141387939,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.766523540019989,0.2170028537511825,0.9816163182258606,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.4923400878906,297.3534545898437,285.27197265625,1.0,0.4965846538543701,0.1832369863986969,0.1832369863986969,1.0,1.0,-2.676474332809448,0.2606742084026336,2.415800094604492,-0.3438196778297424,0.8761113882064819,0.8761113882064819,0.0,103.0377197265625,117.0,42201.96484375,0.0,1564.07421875,1.0,280.9405822753906,283.7962951660156,295.25787353515625,297.95977783203125,293.1499938964844,293.1499938964844,281.25,35735.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241221904754639,1.0,0.0,0.0,3.526211738586426,3.5262343883514404,8.296789246742264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.09130859375,0.0,1397.8458251953125,1895.4371337890625,0.0,2693.80029296875,0.8774918913841248,1.0,0.0,3.0,1.0,0.0
