time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271161317825317,0.2767755687236786,0.2500016391277313,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5921227931976318,0.4652622640132904,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.884849488735199,0.3417684435844421,0.2392263710498809,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.869482696056366,0.3239764869213104,0.3075778484344482,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659835815429688,0.2192774266004562,0.9919039011001588,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023193359375,297.3724060058594,285.49188232421875,1.0,0.5021919012069702,0.1862306445837021,0.1862306445837021,1.0,1.0,-2.7060093879699707,0.2711222171783447,2.434887170791626,-0.3400968015193939,0.8850415349006653,0.8850415349006653,0.0,105.50579071044922,120.0,41424.0078125,0.0,1617.3009033203125,1.0,281.2407531738281,284.0264587402344,295.25054931640625,297.90435791015625,293.1499938964844,293.1499938964844,281.54998779296875,35378.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173046112060547,1.0,0.0,0.0,3.548606634140014,3.5486295223236084,8.402509479310538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.22265625,0.0,1418.73876953125,1895.4371337890625,0.0,2630.616455078125,0.8822166919708252,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271161317825317,0.2767755687236786,0.2500016391277313,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5921227931976318,0.4652622640132904,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.884849488735199,0.3417684435844421,0.2392263710498809,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.869482696056366,0.3239764869213104,0.3075778484344482,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659835815429688,0.2192774266004562,0.9919039011001588,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023193359375,297.3724060058594,285.49188232421875,1.0,0.5021919012069702,0.1862306445837021,0.1862306445837021,1.0,1.0,-2.7060093879699707,0.2711222171783447,2.434887170791626,-0.3400968015193939,0.8850415349006653,0.8850415349006653,0.0,105.50579071044922,120.0,41424.0078125,0.0,1617.3009033203125,1.0,281.2407531738281,284.0264587402344,295.25054931640625,297.90435791015625,293.1499938964844,293.1499938964844,281.54998779296875,35378.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173046112060547,1.0,0.0,0.0,3.548606634140014,3.5486295223236084,8.402509479310538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.22265625,0.0,1418.73876953125,1895.4371337890625,0.0,2630.616455078125,0.8822166919708252,1.0,0.0,3.0,1.0,0.0
12403380,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263185620307922,0.2794070243835449,0.2523793876171112,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5975562930107117,0.4711483120918274,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8854280710220337,0.3467804491519928,0.2427164912223816,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686804175376892,0.3271810710430145,0.3106123805046081,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655507922172546,0.2216712236404419,1.0027508735656738,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.7061462402344,1.0,0.5080102682113647,0.1892243027687072,0.1892243027687072,1.0,1.0,-2.736814260482788,0.2820438742637634,2.45477032661438,-0.3361847400665283,0.8967970609664917,0.8967970609664917,0.0,108.07112121582033,123.0,40689.3046875,0.0,1673.9053955078125,1.0,281.541015625,284.251220703125,295.24298095703125,297.85162353515625,293.1499938964844,293.1499938964844,281.8500061035156,35052.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107910752296448,1.0,0.0,0.0,3.583238124847412,3.583261251449585,8.567312761442736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.90771484375,0.0,1453.191162109375,1895.4371337890625,0.0,2570.47998046875,0.8897087574005127,1.0,0.0,3.0,1.0,0.0
12403440,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263185620307922,0.2794070243835449,0.2523793876171112,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5975562930107117,0.4711483120918274,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8854280710220337,0.3467804491519928,0.2427164912223816,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686804175376892,0.3271810710430145,0.3106123805046081,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655507922172546,0.2216712236404419,1.0027508735656738,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.7061462402344,1.0,0.5080102682113647,0.1892243027687072,0.1892243027687072,1.0,1.0,-2.736814260482788,0.2820438742637634,2.45477032661438,-0.3361847400665283,0.8967970609664917,0.8967970609664917,0.0,108.07112121582033,123.0,40689.3046875,0.0,1673.9053955078125,1.0,281.541015625,284.251220703125,295.24298095703125,297.85162353515625,293.1499938964844,293.1499938964844,281.8500061035156,35052.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107910752296448,1.0,0.0,0.0,3.583238124847412,3.583261251449585,8.567312761442736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.90771484375,0.0,1453.191162109375,1895.4371337890625,0.0,2570.47998046875,0.8897087574005127,1.0,0.0,3.0,1.0,0.0
12403500,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258823752403259,0.2807511985301971,0.2535766959190368,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003019213676453,0.4741887152194977,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856785297393799,0.349338561296463,0.2444849014282226,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8682500720024109,0.3288207054138183,0.3121545314788818,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.7653117179870605,0.2228975594043731,1.0082757472991943,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.51611328125,297.39947509765625,285.8612976074219,1.0,0.5109822750091553,0.1907211244106292,0.1907211244106292,1.0,1.0,-2.752524375915528,0.2876620292663574,2.46486234664917,-0.3341382443904876,0.9042227864265442,0.9042227864265442,0.0,109.4012451171875,123.0,39907.0,0.0,1703.3226318359375,1.0,281.79705810546875,284.4237060546875,295.228271484375,297.7273864746094,293.1499938964844,293.1499938964844,281.8500061035156,34893.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945847511291504,1.0,0.0,0.0,3.6044704914093018,3.6044938564300537,8.669144335726742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.44482421875,0.0,1474.9298095703125,1895.4371337890625,0.0,2422.021484375,0.8943738341331482,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.8256399035453796,0.2821690142154693,0.2548730373382568,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.9990000128746032,0.603118360042572,0.4770635068416595,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.886131227016449,0.3519724607467651,0.246334820985794,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.868004322052002,0.3305197656154632,0.3137814104557037,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.7652381062507629,0.2241721302270889,1.014095425605774,285.9105224609375,284.95001220703125,297.9034729003906,292.2312927246094,297.5203552246094,297.4081115722656,285.912841796875,1.0,0.5140020251274109,0.1921141594648361,0.1921141594648361,1.0,1.0,-2.7687084674835205,0.2932409644126892,2.4754674434661865,-0.332240879535675,0.9112728834152222,0.9112728834152222,0.0,110.7142333984375,126.0,40038.7890625,0.0,1733.6776123046875,1.0,281.8413391113281,284.4753112792969,295.2353820800781,297.8042907714844,293.1499938964844,293.1499938964844,281.54998779296875,34769.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049739003181458,1.0,0.0,0.0,3.6284971237182617,3.6285207271575928,8.785103773334413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.5224609375,0.0,1500.222900390625,1895.4371337890625,0.0,2516.98681640625,0.8996292352676392,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8231934905052185,0.2835865914821625,0.2566470205783844,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069302558898926,0.4849880337715149,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849483728408813,0.3559325039386749,0.2494504451751709,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8655970692634583,0.3327696621417999,0.3163512051105499,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633934617042542,0.225889191031456,1.0234793424606323,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.407470703125,285.74755859375,1.0,0.5199771523475647,0.1949001997709274,0.1949001997709274,1.0,1.0,-2.7984797954559326,0.3041049242019653,2.494374990463257,-0.3280758261680603,0.9206376075744628,0.9206376075744628,0.0,113.83539581298828,129.0,41706.375,0.0,1793.72021484375,1.0,281.55780029296875,284.2753601074219,295.2278747558594,297.966796875,293.1499938964844,293.1499938964844,281.25,34849.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321100473403931,1.0,0.0,0.0,3.672121524810791,3.67214560508728,8.997615168482298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.76220703125,0.0,1549.2593994140625,1895.4371337890625,0.0,2768.096923828125,0.9094301462173462,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8231934905052185,0.2835865914821625,0.2566470205783844,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069302558898926,0.4849880337715149,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849483728408813,0.3559325039386749,0.2494504451751709,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8655970692634583,0.3327696621417999,0.3163512051105499,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633934617042542,0.225889191031456,1.0234793424606323,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.407470703125,285.74755859375,1.0,0.5199771523475647,0.1949001997709274,0.1949001997709274,1.0,1.0,-2.7984797954559326,0.3041049242019653,2.494374990463257,-0.3280758261680603,0.9206376075744628,0.9206376075744628,0.0,113.83539581298828,129.0,41706.375,0.0,1793.72021484375,1.0,281.55780029296875,284.2753601074219,295.2278747558594,297.966796875,293.1499938964844,293.1499938964844,281.25,34849.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321100473403931,1.0,0.0,0.0,3.672121524810791,3.67214560508728,8.997615168482298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.76220703125,0.0,1549.2593994140625,1895.4371337890625,0.0,2768.096923828125,0.9094301462173462,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177230954170227,0.2836309373378753,0.2570445835590362,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082131266593933,0.4961867332458496,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806434273719788,0.3586261570453644,0.2515887022018432,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860247015953064,0.3337626457214355,0.3176572024822235,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.758795440196991,0.2265615761280059,1.028105854988098,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.49371337890625,297.3865051269531,285.5544128417969,1.0,0.5255405902862549,0.1976862549781799,0.1976862549781799,1.0,1.0,-2.8221216201782227,0.3140989243984222,2.508022785186768,-0.323416918516159,0.9271476864814758,0.9271476864814758,0.0,117.64083862304688,132.0,43367.5,0.0,1848.610595703125,1.0,281.2579040527344,284.0560607910156,295.2160949707031,298.0601806640625,293.1499938964844,293.1499938964844,280.95001220703125,35037.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472139835357666,1.0,0.0,0.0,3.708572149276733,3.7085964679718018,9.177127253678918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.41845703125,0.0,1591.9993896484375,1895.4371337890625,0.0,2909.18359375,0.9177275896072388,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177230954170227,0.2836309373378753,0.2570445835590362,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082131266593933,0.4961867332458496,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806434273719788,0.3586261570453644,0.2515887022018432,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860247015953064,0.3337626457214355,0.3176572024822235,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.758795440196991,0.2265615761280059,1.028105854988098,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.49371337890625,297.3865051269531,285.5544128417969,1.0,0.5255405902862549,0.1976862549781799,0.1976862549781799,1.0,1.0,-2.8221216201782227,0.3140989243984222,2.508022785186768,-0.323416918516159,0.9271476864814758,0.9271476864814758,0.0,117.64083862304688,132.0,43367.5,0.0,1848.610595703125,1.0,281.2579040527344,284.0560607910156,295.2160949707031,298.0601806640625,293.1499938964844,293.1499938964844,280.95001220703125,35037.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472139835357666,1.0,0.0,0.0,3.708572149276733,3.7085964679718018,9.177127253678918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.41845703125,0.0,1591.9993896484375,1895.4371337890625,0.0,2909.18359375,0.9177275896072388,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8108839392662048,0.2830075621604919,0.2567357420921325,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6074915528297424,0.5087383389472961,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.875084638595581,0.3606394827365875,0.2531851530075073,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8536944389343262,0.334006667137146,0.3181715607643127,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7529258131980896,0.2265179455280304,1.0292589664459229,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.4635314941406,297.3539123535156,285.3559875488281,1.0,0.5305732488632202,0.2003309875726699,0.2003309875726699,1.0,1.0,-2.8407628536224365,0.323080837726593,2.517681837081909,-0.3186699748039245,0.9309642314910888,0.9309642314910888,0.0,121.70140075683594,135.0,44913.37109375,0.0,1897.6181640625,1.0,280.9576416015625,283.8337707519531,295.2065124511719,298.1460876464844,293.1499938964844,293.1499938964844,280.6499938964844,35267.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602592945098877,1.0,0.0,0.0,3.7364730834960938,3.73649787902832,9.315732540926548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.421875,0.0,1625.91064453125,1895.4371337890625,0.0,3031.436767578125,0.9241420030593872,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8108839392662048,0.2830075621604919,0.2567357420921325,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6074915528297424,0.5087383389472961,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.875084638595581,0.3606394827365875,0.2531851530075073,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8536944389343262,0.334006667137146,0.3181715607643127,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7529258131980896,0.2265179455280304,1.0292589664459229,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.4635314941406,297.3539123535156,285.3559875488281,1.0,0.5305732488632202,0.2003309875726699,0.2003309875726699,1.0,1.0,-2.8407628536224365,0.323080837726593,2.517681837081909,-0.3186699748039245,0.9309642314910888,0.9309642314910888,0.0,121.70140075683594,135.0,44913.37109375,0.0,1897.6181640625,1.0,280.9576416015625,283.8337707519531,295.2065124511719,298.1460876464844,293.1499938964844,293.1499938964844,280.6499938964844,35267.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602592945098877,1.0,0.0,0.0,3.7364730834960938,3.73649787902832,9.315732540926548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.421875,0.0,1625.91064453125,1895.4371337890625,0.0,3031.436767578125,0.9241420030593872,1.0,0.0,3.0,1.0,0.0
12403980,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8033910393714905,0.2820017337799072,0.2560429871082306,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052155494689941,0.5215689539909363,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692453503608704,0.3622376620769501,0.2544618248939514,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8468897938728333,0.3337810635566711,0.3181966841220855,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466669678688049,0.2259934097528457,1.0280553102493286,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291381835937,297.3158264160156,285.1559143066406,1.0,0.5350731015205383,0.2029757350683212,0.2029757350683212,1.0,1.0,-2.8554723262786865,0.3314738571643829,2.523998498916626,-0.3136458992958069,0.9320928454399108,0.9320928454399108,0.0,125.78103637695312,123.0,46363.31640625,0.0,1940.9666748046875,1.0,280.657470703125,283.6114196777344,295.19744873046875,298.22686767578125,293.1499938964844,293.1499938964844,280.3500061035156,35516.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720893263816833,1.0,0.0,0.0,3.755141019821167,3.7551660537719727,9.40905010793358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.02294921875,0.0,1649.59814453125,1895.4371337890625,0.0,3142.408935546875,0.9284974932670592,1.0,0.0,3.0,1.0,0.0
12404040,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8033910393714905,0.2820017337799072,0.2560429871082306,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6052155494689941,0.5215689539909363,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692453503608704,0.3622376620769501,0.2544618248939514,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8468897938728333,0.3337810635566711,0.3181966841220855,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466669678688049,0.2259934097528457,1.0280553102493286,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291381835937,297.3158264160156,285.1559143066406,1.0,0.5350731015205383,0.2029757350683212,0.2029757350683212,1.0,1.0,-2.8554723262786865,0.3314738571643829,2.523998498916626,-0.3136458992958069,0.9320928454399108,0.9320928454399108,0.0,125.78103637695312,123.0,46363.31640625,0.0,1940.9666748046875,1.0,280.657470703125,283.6114196777344,295.19744873046875,298.22686767578125,293.1499938964844,293.1499938964844,280.3500061035156,35516.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720893263816833,1.0,0.0,0.0,3.755141019821167,3.7551660537719727,9.40905010793358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.02294921875,0.0,1649.59814453125,1895.4371337890625,0.0,3142.408935546875,0.9284974932670592,1.0,0.0,3.0,1.0,0.0
12404100,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021658658981323,0.281398057937622,0.2555776238441467,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.603807806968689,0.5229468941688538,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8690908551216125,0.3629225492477417,0.2549988627433777,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460498452186584,0.3335374891757965,0.3180479407310486,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457144260406494,0.2255973517894745,1.0266276597976685,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122009277344,297.29718017578125,284.9974060058594,1.0,0.5349491834640503,0.2042981088161468,0.2042981088161468,1.0,1.0,-2.855339288711548,0.3342984914779663,2.521040678024292,-0.3106265664100647,0.9310333728790284,0.9310333728790284,0.0,126.1694107055664,123.0,47498.2734375,0.0,1942.6114501953125,1.0,280.3984375,283.43585205078125,295.2018127441406,298.3677673339844,293.1499938964844,293.1499938964844,280.3500061035156,35657.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884884119033813,1.0,0.0,0.0,3.761033058166504,3.7610580921173096,9.438600159228372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.04736328125,0.0,1657.6005859375,1895.4371337890625,0.0,3296.068359375,0.9298818707466124,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023692965507507,0.2806878685951233,0.254934549331665,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6026584506034851,0.521245002746582,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8704928159713745,0.3634938299655914,0.2553926706314087,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8466469645500183,0.3331760764122009,0.3177139461040497,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7459806203842163,0.2251006215810775,1.0244406461715698,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.28045654296875,284.94287109375,1.0,0.5336725115776062,0.2056207954883575,0.2056207954883575,1.0,1.0,-2.849972486495972,0.3361457586288452,2.513826847076416,-0.3075474798679352,0.930331826210022,0.930331826210022,0.0,125.49610137939452,111.0,47559.9296875,0.0,1930.668212890625,1.0,280.3573608398437,283.3811950683594,295.1881408691406,298.29656982421875,293.1499938964844,293.1499938964844,280.04998779296875,35782.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822835087776184,1.0,0.0,0.0,3.764037847518921,3.764062881469727,9.45368697102822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.2724609375,0.0,1662.105712890625,1895.4371337890625,0.0,3237.97705078125,0.9306670427322388,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8064056634902954,0.2791204452514648,0.2534790635108948,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6017352342605591,0.510715126991272,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.8772493600845337,0.364460825920105,0.2560295760631561,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.8514376878738403,0.3322594165802002,0.3168091773986816,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495774030685425,0.2239530235528946,1.019027829170227,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.25567626953125,284.7176208496094,1.0,0.5282966494560242,0.2082661986351013,0.2082661986351013,1.0,1.0,-2.828752994537353,0.3378279507160187,2.490925073623657,-0.3011143803596496,0.925474226474762,0.925474226474762,0.0,121.8041000366211,114.0,48509.53125,0.0,1878.9273681640625,1.0,280.0573425292969,283.1432800292969,295.1786804199219,298.3500671386719,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902544975280762,1.0,0.0,0.0,3.76221776008606,3.762243032455444,9.444547686143778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.45947265625,0.0,1662.204345703125,1895.4371337890625,0.0,3312.58740234375,0.9304450750350952,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8064056634902954,0.2791204452514648,0.2534790635108948,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6017352342605591,0.510715126991272,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.8772493600845337,0.364460825920105,0.2560295760631561,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.8514376878738403,0.3322594165802002,0.3168091773986816,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495774030685425,0.2239530235528946,1.019027829170227,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.25567626953125,284.7176208496094,1.0,0.5282966494560242,0.2082661986351013,0.2082661986351013,1.0,1.0,-2.828752994537353,0.3378279507160187,2.490925073623657,-0.3011143803596496,0.925474226474762,0.925474226474762,0.0,121.8041000366211,114.0,48509.53125,0.0,1878.9273681640625,1.0,280.0573425292969,283.1432800292969,295.1786804199219,298.3500671386719,293.1499938964844,293.1499938964844,279.75,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902544975280762,1.0,0.0,0.0,3.76221776008606,3.762243032455444,9.444547686143778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.45947265625,0.0,1662.204345703125,1895.4371337890625,0.0,3312.58740234375,0.9304450750350952,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.8071541786193848,0.2774046063423157,0.2519250512123108,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.601852297782898,0.5061922073364258,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805323839187622,0.3652476668357849,0.2565668821334839,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529677391052246,0.3311410546302795,0.3157497048377991,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503322958946228,0.2226702272891998,1.0131831169128418,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.3535461425781,297.23699951171875,284.50006103515625,1.0,0.5254709124565125,0.2109116017818451,0.2109116017818451,1.0,1.0,-2.813781499862671,0.3406918048858642,2.473089694976806,-0.2952339649200439,0.9177156686782836,0.9177156686782836,0.0,120.00724029541016,117.0,49431.390625,0.0,1846.7301025390625,1.0,279.75738525390625,282.9119567871094,295.1697998046875,298.3970031738281,293.1499938964844,293.1499938964844,279.45001220703125,36381.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897084653377533,1.0,0.0,0.0,3.748936176300049,3.748961210250856,9.377981200486828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.3154296875,0.0,1648.9833984375,1895.4371337890625,0.0,3376.393798828125,0.9276663064956664,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.502685546875,0.8071541786193848,0.2774046063423157,0.2519250512123108,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.601852297782898,0.5061922073364258,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805323839187622,0.3652476668357849,0.2565668821334839,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529677391052246,0.3311410546302795,0.3157497048377991,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503322958946228,0.2226702272891998,1.0131831169128418,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.3535461425781,297.23699951171875,284.50006103515625,1.0,0.5254709124565125,0.2109116017818451,0.2109116017818451,1.0,1.0,-2.813781499862671,0.3406918048858642,2.473089694976806,-0.2952339649200439,0.9177156686782836,0.9177156686782836,0.0,120.00724029541016,117.0,49431.390625,0.0,1846.7301025390625,1.0,279.75738525390625,282.9119567871094,295.1697998046875,298.3970031738281,293.1499938964844,293.1499938964844,279.45001220703125,36381.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897084653377533,1.0,0.0,0.0,3.748936176300049,3.748961210250856,9.377981200486828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.3154296875,0.0,1648.9833984375,1895.4371337890625,0.0,3376.393798828125,0.9276663064956664,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.8051689863204956,0.2756026089191437,0.2503362596035003,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012121438980103,0.5066593885421753,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808287978172302,0.3659204244613647,0.257057636976242,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8517107367515564,0.3298863470554352,0.3146052658557892,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486783266067505,0.221291571855545,1.0071454048156738,284.2968139648437,284.95001220703125,297.7303161621094,292.1635437011719,297.3331298828125,297.2168884277344,284.29522705078125,1.0,0.5241673588752747,0.2138069421052932,0.2138069421052932,1.0,1.0,-2.804387092590332,0.3451588153839111,2.459228277206421,-0.2888511121273041,0.90731680393219,0.90731680393219,0.0,119.78102111816406,120.0,50354.6640625,0.0,1830.9749755859373,1.0,279.45751953125,282.69195556640625,295.16143798828125,298.4457702636719,293.1499938964844,293.1499938964844,279.1499938964844,36702.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903908371925354,1.0,0.0,0.0,3.723784685134888,3.723809480667114,9.252570407625172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.30908203125,0.0,1622.17626953125,1895.4371337890625,0.0,3439.988037109375,0.922240436077118,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972412109375,0.8051689863204956,0.2756026089191437,0.2503362596035003,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012121438980103,0.5066593885421753,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808287978172302,0.3659204244613647,0.257057636976242,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2970275878906,0.8517107367515564,0.3298863470554352,0.3146052658557892,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486783266067505,0.221291571855545,1.0071454048156738,284.2968139648437,284.95001220703125,297.7303161621094,292.1635437011719,297.3331298828125,297.2168884277344,284.29522705078125,1.0,0.5241673588752747,0.2138069421052932,0.2138069421052932,1.0,1.0,-2.804387092590332,0.3451588153839111,2.459228277206421,-0.2888511121273041,0.90731680393219,0.90731680393219,0.0,119.78102111816406,120.0,50354.6640625,0.0,1830.9749755859373,1.0,279.45751953125,282.69195556640625,295.16143798828125,298.4457702636719,293.1499938964844,293.1499938964844,279.1499938964844,36702.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903908371925354,1.0,0.0,0.0,3.723784685134888,3.723809480667114,9.252570407625172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.30908203125,0.0,1622.17626953125,1895.4371337890625,0.0,3439.988037109375,0.922240436077118,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014124631881714,0.2737435400485992,0.2487222254276275,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5994098782539368,0.5103175640106201,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.8791990876197815,0.3665060102939605,0.2575083076953888,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486811518669128,0.3285315334796905,0.3133921325206756,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454965114593506,0.2198384255170822,1.0009090900421145,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.1946105957031,284.1022644042969,1.0,0.5239368677139282,0.2167022973299026,0.2167022973299026,1.0,1.0,-2.7984297275543213,0.350340187549591,2.448089599609375,-0.2824980616569519,0.8944189548492432,0.8944189548492432,0.0,120.55098724365234,123.0,51263.55078125,0.0,1825.375732421875,1.0,279.15777587890625,282.4835205078125,295.1531982421875,298.4942321777344,293.1499938964844,293.1499938964844,279.45001220703125,37041.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91053706407547,1.0,0.0,0.0,3.6860063076019287,3.686030864715576,9.065785206985312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.83740234375,0.0,1581.4664306640625,1895.4371337890625,0.0,3501.58740234375,0.9140145182609558,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014124631881714,0.2737435400485992,0.2487222254276275,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5994098782539368,0.5103175640106201,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033935546875,0.8791990876197815,0.3665060102939605,0.2575083076953888,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486811518669128,0.3285315334796905,0.3133921325206756,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454965114593506,0.2198384255170822,1.0009090900421145,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.1946105957031,284.1022644042969,1.0,0.5239368677139282,0.2167022973299026,0.2167022973299026,1.0,1.0,-2.7984297275543213,0.350340187549591,2.448089599609375,-0.2824980616569519,0.8944189548492432,0.8944189548492432,0.0,120.55098724365234,123.0,51263.55078125,0.0,1825.375732421875,1.0,279.15777587890625,282.4835205078125,295.1531982421875,298.4942321777344,293.1499938964844,293.1499938964844,279.45001220703125,37041.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91053706407547,1.0,0.0,0.0,3.6860063076019287,3.686030864715576,9.065785206985312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.83740234375,0.0,1581.4664306640625,1895.4371337890625,0.0,3501.58740234375,0.9140145182609558,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994571328163147,0.2732774317264557,0.2480713129043579,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2394714355469,0.9990000128746032,0.5986641645431519,0.5126221179962158,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.8782501220703125,0.3672629296779632,0.2578503787517547,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470315337181091,0.3282178044319153,0.3129021525382995,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.7437938451766968,0.2193647772073745,0.9981711506843568,284.23834228515625,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241405963897705,0.2181499749422073,0.2181499749422073,1.0,1.0,-2.7969443798065186,0.3532427251338959,2.44370174407959,-0.2793731391429901,0.8909525275230408,0.8909525275230408,0.0,121.12232208251952,123.0,50084.93359375,0.0,1825.7843017578125,1.0,279.40191650390625,282.6476745605469,295.1382751464844,298.2875671386719,293.1499938964844,293.1499938964844,279.45001220703125,37028.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881770968437195,1.0,0.0,0.0,3.666210651397705,3.666234970092773,8.968671068032563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.27978515625,0.0,1559.0062255859375,1895.4371337890625,0.0,3293.156005859375,0.9096462726593018,1.0,0.0,3.0,1.0,0.0
12404760,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987060546875,0.7984788417816162,0.2732996940612793,0.2479297518730163,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29962158203125,0.9990000128746032,0.598433256149292,0.5141617655754089,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991943359375,0.8782132863998413,0.3685151636600494,0.2585928738117218,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29901123046875,0.8461858630180359,0.3283434808254242,0.3128625154495239,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2982177734375,0.7428141832351685,0.2192276716232299,0.9969822764396667,284.2993469238281,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.1877746582031,284.3018493652344,1.0,0.524613082408905,0.2195012122392654,0.2195012122392654,1.0,1.0,-2.798035860061645,0.3564769327640533,2.441558837890625,-0.2764961719512939,0.8872721195220947,0.8872721195220947,0.0,121.58010864257812,111.0,49864.3671875,0.0,1829.6427001953125,1.0,279.4422912597656,282.7044372558594,295.1448669433594,298.3299255371094,293.1499938964844,293.1499938964844,279.75,36986.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916966915130615,1.0,0.0,0.0,3.648322820663452,3.648347139358521,8.881366966306814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.4990234375,0.0,1538.67822265625,1895.4371337890625,0.0,3326.0712890625,0.9055964946746826,1.0,0.0,3.0,1.0,0.0
12404820,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047082424163818,0.2740633189678192,0.248299241065979,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6002556681632996,0.5033786296844482,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.8869264721870422,0.3717745244503021,0.2606049478054046,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.8524990081787109,0.3293468356132507,0.3134626746177673,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.747831404209137,0.2195743322372436,0.99707692861557,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990661621094,284.5082702636719,1.0,0.5208666324615479,0.2222036570310592,0.2222036570310592,1.0,1.0,-2.788791418075561,0.3606151044368744,2.4281764030456543,-0.2701945304870605,0.8830593228340149,0.8830593228340149,0.0,118.31473541259766,114.0,48362.8125,0.0,1799.7801513671875,1.0,279.7416381835937,282.93316650390625,295.1392517089844,298.2312927246094,293.1499938964844,293.1499938964844,280.04998779296875,36797.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805952072143555,1.0,0.0,0.0,3.617851734161377,3.617875576019287,8.733630920687574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.30126953125,0.0,1503.609619140625,1895.4371337890625,0.0,3222.158203125,0.8986736536026001,1.0,0.0,3.0,1.0,0.0
12404880,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047082424163818,0.2740633189678192,0.248299241065979,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6002556681632996,0.5033786296844482,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.8869264721870422,0.3717745244503021,0.2606049478054046,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.8524990081787109,0.3293468356132507,0.3134626746177673,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5058288574219,0.747831404209137,0.2195743322372436,0.99707692861557,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990661621094,284.5082702636719,1.0,0.5208666324615479,0.2222036570310592,0.2222036570310592,1.0,1.0,-2.788791418075561,0.3606151044368744,2.4281764030456543,-0.2701945304870605,0.8830593228340149,0.8830593228340149,0.0,118.31473541259766,114.0,48362.8125,0.0,1799.7801513671875,1.0,279.7416381835937,282.93316650390625,295.1392517089844,298.2312927246094,293.1499938964844,293.1499938964844,280.04998779296875,36797.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805952072143555,1.0,0.0,0.0,3.617851734161377,3.617875576019287,8.733630920687574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.30126953125,0.0,1503.609619140625,1895.4371337890625,0.0,3222.158203125,0.8986736536026001,1.0,0.0,3.0,1.0,0.0
12404940,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8100277185440063,0.2753816545009613,0.249293640255928,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.9990000128746032,0.6052054762840271,0.495584487915039,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.894646167755127,0.3756372332572937,0.2631348669528961,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8580411672592163,0.3310041427612304,0.3148041069507599,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523470520973206,0.2205052822828292,1.0002596378326416,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2235717773437,284.7142333984375,1.0,0.5198601484298706,0.2249061167240142,0.2249061167240142,1.0,1.0,-2.7890782356262207,0.3667466640472412,2.4223315715789795,-0.2644514441490173,0.881530225276947,0.881530225276947,0.0,116.2294692993164,117.0,46962.95703125,0.0,1790.2783203125,1.0,280.0413818359375,283.1582946777344,295.1321105957031,298.1342163085937,293.1499938964844,293.1499938964844,280.3500061035156,36546.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694609999656677,1.0,0.0,0.0,3.596576452255249,3.59660005569458,8.631213859189302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.44140625,0.0,1478.56884765625,1895.4371337890625,0.0,3117.754150390625,0.893757164478302,1.0,0.0,3.0,1.0,0.0
12405000,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8100277185440063,0.2753816545009613,0.249293640255928,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.9990000128746032,0.6052054762840271,0.495584487915039,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.894646167755127,0.3756372332572937,0.2631348669528961,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8580411672592163,0.3310041427612304,0.3148041069507599,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.7523470520973206,0.2205052822828292,1.0002596378326416,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2235717773437,284.7142333984375,1.0,0.5198601484298706,0.2249061167240142,0.2249061167240142,1.0,1.0,-2.7890782356262207,0.3667466640472412,2.4223315715789795,-0.2644514441490173,0.881530225276947,0.881530225276947,0.0,116.2294692993164,117.0,46962.95703125,0.0,1790.2783203125,1.0,280.0413818359375,283.1582946777344,295.1321105957031,298.1342163085937,293.1499938964844,293.1499938964844,280.3500061035156,36546.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694609999656677,1.0,0.0,0.0,3.596576452255249,3.59660005569458,8.631213859189302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.44140625,0.0,1478.56884765625,1895.4371337890625,0.0,3117.754150390625,0.893757164478302,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8136219382286072,0.2770323157310486,0.2506625652313232,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6109538674354553,0.4915672242641449,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9004854559898376,0.3798824548721313,0.2659903168678283,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8619740009307861,0.3330677151679992,0.316616952419281,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7556325793266296,0.221833735704422,1.0055921077728271,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.3383483886719,297.2536315917969,284.92449951171875,1.0,0.5206374526023865,0.2275099903345108,0.2275099903345108,1.0,1.0,-2.7979073524475098,0.3745003938674927,2.423407077789306,-0.2588378190994262,0.8828407526016235,0.8828407526016235,0.0,115.4850082397461,120.0,45722.42578125,0.0,1800.2587890625,1.0,280.3412475585937,283.38427734375,295.1253662109375,298.0480041503906,293.1499938964844,293.1499938964844,280.6499938964844,36249.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592438697814941,1.0,0.0,0.0,3.5863711833953857,3.5863945484161377,8.582301802562142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.0771484375,0.0,1465.3583984375,1895.4371337890625,0.0,3021.91357421875,0.8912718296051025,1.0,0.0,3.0,1.0,0.0
