time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8136219382286072,0.2770323157310486,0.2506625652313232,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9990000128746032,0.6109538674354553,0.4915672242641449,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9004854559898376,0.3798824548721313,0.2659903168678283,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8619740009307861,0.3330677151679992,0.316616952419281,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7556325793266296,0.221833735704422,1.0055921077728271,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.3383483886719,297.2536315917969,284.92449951171875,1.0,0.5206374526023865,0.2275099903345108,0.2275099903345108,1.0,1.0,-2.7979073524475098,0.3745003938674927,2.423407077789306,-0.2588378190994262,0.8828407526016235,0.8828407526016235,0.0,115.4850082397461,120.0,45722.42578125,0.0,1800.2587890625,1.0,280.3412475585937,283.38427734375,295.1253662109375,298.0480041503906,293.1499938964844,293.1499938964844,280.6499938964844,36249.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592438697814941,1.0,0.0,0.0,3.5863711833953857,3.5863945484161377,8.582301802562142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.0771484375,0.0,1465.3583984375,1895.4371337890625,0.0,3021.91357421875,0.8912718296051025,1.0,0.0,3.0,1.0,0.0
12405180,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8160409927368164,0.2789318859577179,0.2522931694984436,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9990000128746032,0.6167346835136414,0.4901911616325378,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049497842788696,0.3843859732151031,0.2690651714801788,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8647037744522095,0.3354274928569793,0.3187547326087951,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7580013275146484,0.2234473228454589,1.012442111968994,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575134277344,297.28424072265625,285.1358642578125,1.0,0.5227817893028259,0.2301138639450073,0.2301138639450073,1.0,1.0,-2.8127052783966064,0.3836067318916321,2.429098606109619,-0.2531712651252746,0.8869776129722595,0.8869776129722595,0.0,115.66146087646484,123.0,44626.33984375,0.0,1823.954345703125,1.0,280.6412048339844,283.6098327636719,295.1189880371094,297.9715576171875,293.1499938964844,293.1499938964844,280.95001220703125,35931.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499410152435303,1.0,0.0,0.0,3.58805513381958,3.588078498840332,8.590362767790793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.1044921875,0.0,1464.8343505859375,1895.4371337890625,0.0,2934.71826171875,0.8914200663566589,1.0,0.0,3.0,1.0,0.0
12405240,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8160409927368164,0.2789318859577179,0.2522931694984436,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9990000128746032,0.6167346835136414,0.4901911616325378,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049497842788696,0.3843859732151031,0.2690651714801788,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8647037744522095,0.3354274928569793,0.3187547326087951,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7580013275146484,0.2234473228454589,1.012442111968994,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575134277344,297.28424072265625,285.1358642578125,1.0,0.5227817893028259,0.2301138639450073,0.2301138639450073,1.0,1.0,-2.8127052783966064,0.3836067318916321,2.429098606109619,-0.2531712651252746,0.8869776129722595,0.8869776129722595,0.0,115.66146087646484,123.0,44626.33984375,0.0,1823.954345703125,1.0,280.6412048339844,283.6098327636719,295.1189880371094,297.9715576171875,293.1499938964844,293.1499938964844,280.95001220703125,35931.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499410152435303,1.0,0.0,0.0,3.58805513381958,3.588078498840332,8.590362767790793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.1044921875,0.0,1464.8343505859375,1895.4371337890625,0.0,2934.71826171875,0.8914200663566589,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.8168290853500366,0.2799422442913055,0.2531557977199554,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.9990000128746032,0.6195355653762817,0.4903731346130371,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9067097902297974,0.3866999745368957,0.2706365883350372,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656251430511475,0.3366840183734894,0.3198949694633484,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588338851928711,0.2243259400129318,1.0162171125411987,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663024902344,297.2984313964844,285.2923278808594,1.0,0.524253249168396,0.2314158082008361,0.2314158082008361,1.0,1.0,-2.8217544555664062,0.3885590732097626,2.4331955909729004,-0.2502946555614471,0.8906222581863403,0.8906222581863403,0.0,116.04052734375,123.0,43646.3984375,0.0,1839.861083984375,1.0,280.8970642089844,283.7801208496094,295.1058959960937,297.8360595703125,293.1499938964844,293.1499938964844,280.95001220703125,35758.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334627747535706,1.0,0.0,0.0,3.593209743499756,3.593233108520508,8.615062370154192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.45361328125,0.0,1469.1241455078125,1895.4371337890625,0.0,2780.70361328125,0.8924820423126221,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8175987005233765,0.2810364067554474,0.2541359066963196,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6223300099372864,0.4908083379268646,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9084405899047852,0.3891038596630096,0.2723056972026825,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.8665006160736084,0.3380277156829834,0.3211510181427002,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596415877342224,0.2252761870622635,1.0204198360443115,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3750915527344,297.3126220703125,285.3467102050781,1.0,0.5259566903114319,0.2325712740421295,0.2325712740421295,1.0,1.0,-2.8320202827453613,0.3934873044490814,2.438532829284668,-0.2477116733789444,0.8939250707626343,0.8939250707626343,0.0,116.53221130371094,126.0,43651.66796875,0.0,1858.318359375,1.0,280.9412536621094,283.8340759277344,295.1129455566406,297.9036560058594,293.1499938964844,293.1499938964844,281.25,35611.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415001630783081,1.0,0.0,0.0,3.601736545562744,3.601759910583496,8.655998158246803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.6474609375,0.0,1477.262939453125,1895.4371337890625,0.0,2855.734375,0.8942451477050781,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185574412345886,0.2833279371261596,0.2561601996421814,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6277438402175903,0.4928827583789825,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911185622215271,0.3940255343914032,0.2757013738155365,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676238059997559,0.3408316075801849,0.3237615525722503,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607496976852417,0.2272769510746002,1.0292813777923584,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.33746337890625,285.5556030273437,1.0,0.5299106240272522,0.234882190823555,0.234882190823555,1.0,1.0,-2.8548121452331543,0.4038917124271393,2.450920581817627,-0.2424810230731964,0.9036502838134766,0.9036502838134766,0.0,117.92233276367188,129.0,42766.08203125,0.0,1901.1827392578125,1.0,281.241455078125,284.0560607910156,295.107177734375,297.8421936035156,293.1499938964844,293.1499938964844,280.95001220703125,35304.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337045907974243,1.0,0.0,0.0,3.6269047260284415,3.626928567886353,8.77739466886851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.67041015625,0.0,1502.4559326171875,1895.4371337890625,0.0,2782.958251953125,0.8996538519859314,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185574412345886,0.2833279371261596,0.2561601996421814,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6277438402175903,0.4928827583789825,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911185622215271,0.3940255343914032,0.2757013738155365,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676238059997559,0.3408316075801849,0.3237615525722503,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7607496976852417,0.2272769510746002,1.0292813777923584,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.33746337890625,285.5556030273437,1.0,0.5299106240272522,0.234882190823555,0.234882190823555,1.0,1.0,-2.8548121452331543,0.4038917124271393,2.450920581817627,-0.2424810230731964,0.9036502838134766,0.9036502838134766,0.0,117.92233276367188,129.0,42766.08203125,0.0,1901.1827392578125,1.0,281.241455078125,284.0560607910156,295.107177734375,297.8421936035156,293.1499938964844,293.1499938964844,280.95001220703125,35304.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337045907974243,1.0,0.0,0.0,3.6269047260284415,3.626928567886353,8.77739466886851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.67041015625,0.0,1502.4559326171875,1895.4371337890625,0.0,2782.958251953125,0.8996538519859314,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172094225883484,0.2843051254749298,0.2575107514858246,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631089448928833,0.4980759024620056,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111150503158568,0.3975881040096283,0.2785483002662658,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866420567035675,0.342558890581131,0.3258162140846252,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598567605018616,0.2285261303186416,1.0364220142364502,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.38873291015625,297.3414001464844,285.39117431640625,1.0,0.5342880487442017,0.2371931225061416,0.2371931225061416,1.0,1.0,-2.877155303955078,0.414336085319519,2.462819099426269,-0.2370041459798813,0.9082579612731934,0.9082579612731934,0.0,120.13783264160156,132.0,44375.01953125,0.0,1947.980712890625,1.0,280.9578857421875,283.8652038574219,295.1026916503906,298.0032653808594,293.1499938964844,293.1499938964844,280.6499938964844,35364.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583013415336609,1.0,0.0,0.0,3.651346206665039,3.651370048522949,8.896092822396895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.93505859375,0.0,1529.912353515625,1895.4371337890625,0.0,3013.074951171875,0.905133068561554,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172094225883484,0.2843051254749298,0.2575107514858246,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.631089448928833,0.4980759024620056,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111150503158568,0.3975881040096283,0.2785483002662658,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866420567035675,0.342558890581131,0.3258162140846252,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598567605018616,0.2285261303186416,1.0364220142364502,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.38873291015625,297.3414001464844,285.39117431640625,1.0,0.5342880487442017,0.2371931225061416,0.2371931225061416,1.0,1.0,-2.877155303955078,0.414336085319519,2.462819099426269,-0.2370041459798813,0.9082579612731934,0.9082579612731934,0.0,120.13783264160156,132.0,44375.01953125,0.0,1947.980712890625,1.0,280.9578857421875,283.8652038574219,295.1026916503906,298.0032653808594,293.1499938964844,293.1499938964844,280.6499938964844,35364.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583013415336609,1.0,0.0,0.0,3.651346206665039,3.651370048522949,8.896092822396895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.93505859375,0.0,1529.912353515625,1895.4371337890625,0.0,3013.074951171875,0.905133068561554,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124301433563232,0.283970445394516,0.2575353980064392,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6316514015197754,0.5073443651199341,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.9071237444877625,0.3998221755027771,0.2803579568862915,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618351221084595,0.3430424332618713,0.326619803905487,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.755899965763092,0.2287705242633819,1.038996338844299,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3699951171875,297.322509765625,285.2037658691406,1.0,0.5385677218437195,0.2392742335796356,0.2392742335796356,1.0,1.0,-2.894564628601074,0.423273354768753,2.471291303634644,-0.2319249510765075,0.9101245999336244,0.9101245999336244,0.0,123.28888702392578,135.0,45937.75,0.0,1991.93212890625,1.0,280.6581420898437,283.6532897949219,295.0941772460937,298.0943603515625,293.1499938964844,293.1499938964844,280.3500061035156,35535.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716593980789185,1.0,0.0,0.0,3.669285535812378,3.669309616088867,8.983722068478528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.19482421875,0.0,1551.236572265625,1895.4371337890625,0.0,3138.3759765625,0.9092589020729064,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124301433563232,0.283970445394516,0.2575353980064392,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6316514015197754,0.5073443651199341,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.9071237444877625,0.3998221755027771,0.2803579568862915,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618351221084595,0.3430424332618713,0.326619803905487,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.755899965763092,0.2287705242633819,1.038996338844299,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3699951171875,297.322509765625,285.2037658691406,1.0,0.5385677218437195,0.2392742335796356,0.2392742335796356,1.0,1.0,-2.894564628601074,0.423273354768753,2.471291303634644,-0.2319249510765075,0.9101245999336244,0.9101245999336244,0.0,123.28888702392578,135.0,45937.75,0.0,1991.93212890625,1.0,280.6581420898437,283.6532897949219,295.0941772460937,298.0943603515625,293.1499938964844,293.1499938964844,280.3500061035156,35535.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716593980789185,1.0,0.0,0.0,3.669285535812378,3.669309616088867,8.983722068478528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.19482421875,0.0,1551.236572265625,1895.4371337890625,0.0,3138.3759765625,0.9092589020729064,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059685826301575,0.2830303311347961,0.2569195032119751,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6300373077392578,0.5184736251831055,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016661047935486,0.4013694822788238,0.281621366739273,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557511568069458,0.3428100049495697,0.3266650736331939,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504686117172241,0.2283523380756378,1.038353681564331,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422241210937,297.2917785644531,285.0130310058594,1.0,0.5425560474395752,0.2413553297519683,0.2413553297519683,1.0,1.0,-2.9080052375793457,0.4313982427120209,2.476606845855713,-0.2267811000347137,0.9094144701957704,0.9094144701957704,0.0,126.85337829589844,138.0,47401.48046875,0.0,2031.8038330078125,1.0,280.3580322265625,283.440185546875,295.0881042480469,298.1792297363281,293.1499938964844,293.1499938964844,280.04998779296875,35755.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832733035087585,1.0,0.0,0.0,3.679062843322754,3.6790871620178223,9.031663239511544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.46435546875,0.0,1563.902587890625,1895.4371337890625,0.0,3247.248779296875,0.9115948677062988,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059685826301575,0.2830303311347961,0.2569195032119751,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6300373077392578,0.5184736251831055,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016661047935486,0.4013694822788238,0.281621366739273,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557511568069458,0.3428100049495697,0.3266650736331939,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504686117172241,0.2283523380756378,1.038353681564331,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422241210937,297.2917785644531,285.0130310058594,1.0,0.5425560474395752,0.2413553297519683,0.2413553297519683,1.0,1.0,-2.9080052375793457,0.4313982427120209,2.476606845855713,-0.2267811000347137,0.9094144701957704,0.9094144701957704,0.0,126.85337829589844,138.0,47401.48046875,0.0,2031.8038330078125,1.0,280.3580322265625,283.440185546875,295.0881042480469,298.1792297363281,293.1499938964844,293.1499938964844,280.04998779296875,35755.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832733035087585,1.0,0.0,0.0,3.679062843322754,3.6790871620178223,9.031663239511544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.46435546875,0.0,1563.902587890625,1895.4371337890625,0.0,3247.248779296875,0.9115948677062988,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8024930357933044,0.2824424505233764,0.2565118670463562,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6285912394523621,0.5242339372634888,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988350629806519,0.4019939601421356,0.2821563482284546,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525733351707458,0.3425370156764984,0.3265374600887298,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475794553756714,0.2279836237430572,1.037287712097168,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2747802734375,284.864990234375,1.0,0.544425904750824,0.2423958927392959,0.2423958927392959,1.0,1.0,-2.91364860534668,0.4352474212646484,2.4784011840820312,-0.2241864055395126,0.9075528979301452,0.9075528979301452,0.0,128.67494201660156,138.0,48595.2421875,0.0,2050.259765625,1.0,280.1004638671875,283.2742919921875,295.0940246582031,298.32244873046875,293.1499938964844,293.1499938964844,280.04998779296875,35890.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992944955825806,1.0,0.0,0.0,3.6807048320770255,3.680729150772095,9.03972647847695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.25146484375,0.0,1566.768310546875,1895.4371337890625,0.0,3397.00732421875,0.912019670009613,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7987874746322632,0.2817561626434326,0.2559679746627807,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9990000128746032,0.6267130374908447,0.5302338004112244,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8957738280296326,0.4024999737739563,0.2825664579868316,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8492159843444824,0.3421497046947479,0.3262620270252228,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7445083260536194,0.2275078147649765,1.0356144905090332,284.8241577148437,284.95001220703125,297.49725341796875,292.0831604003906,297.3113098144531,297.25689697265625,284.822998046875,1.0,0.5461981892585754,0.2434203922748565,0.2434203922748565,1.0,1.0,-2.918358564376831,0.4388646185398102,2.479494094848633,-0.2216119319200515,0.906167447566986,0.906167447566986,0.0,130.54713439941406,141.0,48785.5078125,0.0,2067.463134765625,1.0,280.05792236328125,283.2292175292969,295.082763671875,298.2600402832031,293.1499938964844,293.1499938964844,279.75,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938781023025513,1.0,0.0,0.0,3.679589509963989,3.6796138286590576,9.034248478201334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.14599609375,0.0,1566.379638671875,1895.4371337890625,0.0,3346.455322265625,0.9118807911872864,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915484309196472,0.2802755236625671,0.2548098862171173,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6218624114990234,0.5420231819152832,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8898255228996277,0.4033482372760772,0.2832972407341003,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427085876464844,0.3412152230739593,0.3255729079246521,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7384878396987915,0.2264033555984497,1.031542181968689,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242431640625,284.6373291015625,1.0,0.5495023131370544,0.2454694211483001,0.2454694211483001,1.0,1.0,-2.9262945652008057,0.4457996785640716,2.480494976043701,-0.21643927693367,0.9004647731781006,0.9004647731781006,0.0,134.23191833496094,129.0,50112.38671875,0.0,2099.209228515625,1.0,279.758056640625,283.0235290527344,295.07781982421875,298.33770751953125,293.1499938964844,293.1499938964844,279.45001220703125,36274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036921858787536,1.0,0.0,0.0,3.6701388359069824,3.670163154602051,8.987900628198986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.2939453125,0.0,1557.751953125,1895.4371337890625,0.0,3437.97607421875,0.9099481105804444,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915484309196472,0.2802755236625671,0.2548098862171173,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6218624114990234,0.5420231819152832,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8898255228996277,0.4033482372760772,0.2832972407341003,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.8427085876464844,0.3412152230739593,0.3255729079246521,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7384878396987915,0.2264033555984497,1.031542181968689,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242431640625,284.6373291015625,1.0,0.5495023131370544,0.2454694211483001,0.2454694211483001,1.0,1.0,-2.9262945652008057,0.4457996785640716,2.480494976043701,-0.21643927693367,0.9004647731781006,0.9004647731781006,0.0,134.23191833496094,129.0,50112.38671875,0.0,2099.209228515625,1.0,279.758056640625,283.0235290527344,295.07781982421875,298.33770751953125,293.1499938964844,293.1499938964844,279.45001220703125,36274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036921858787536,1.0,0.0,0.0,3.6701388359069824,3.670163154602051,8.987900628198986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.2939453125,0.0,1557.751953125,1895.4371337890625,0.0,3437.97607421875,0.9099481105804444,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906250953674316,0.2786079943180084,0.2533507049083709,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6165889501571655,0.5407555103302002,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910229802131653,0.4039370119571686,0.2837449610233307,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.8424651026725769,0.3400427997112274,0.3245152235031128,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.737765371799469,0.2251002639532089,1.0258930921554563,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.442626953125,1.0,0.5471386313438416,0.2475184351205825,0.2475184351205825,1.0,1.0,-2.9155209064483643,0.4484560489654541,2.46706485748291,-0.2110760807991027,0.892153263092041,0.892153263092041,0.0,133.46896362304688,117.0,51188.6640625,0.0,2077.13134765625,1.0,279.4581604003906,282.8132019042969,295.0727233886719,298.40582275390625,293.1499938964844,293.1499938964844,279.75,36570.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122492074966432,1.0,0.0,0.0,3.649815797805786,3.6498398780822754,8.8886378080133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.9912109375,0.0,1537.22998046875,1895.4371337890625,0.0,3517.4658203125,0.9056040048599244,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906250953674316,0.2786079943180084,0.2533507049083709,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6165889501571655,0.5407555103302002,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910229802131653,0.4039370119571686,0.2837449610233307,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.8424651026725769,0.3400427997112274,0.3245152235031128,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.737765371799469,0.2251002639532089,1.0258930921554563,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.442626953125,1.0,0.5471386313438416,0.2475184351205825,0.2475184351205825,1.0,1.0,-2.9155209064483643,0.4484560489654541,2.46706485748291,-0.2110760807991027,0.892153263092041,0.892153263092041,0.0,133.46896362304688,117.0,51188.6640625,0.0,2077.13134765625,1.0,279.4581604003906,282.8132019042969,295.0727233886719,298.40582275390625,293.1499938964844,293.1499938964844,279.75,36570.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122492074966432,1.0,0.0,0.0,3.649815797805786,3.6498398780822754,8.8886378080133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.9912109375,0.0,1537.22998046875,1895.4371337890625,0.0,3517.4658203125,0.9056040048599244,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963459491729736,0.278205394744873,0.2524516880512237,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.9990000128746032,0.6153044104576111,0.5276364088058472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.8995406031608582,0.4058468341827392,0.2846367657184601,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.8485552072525024,0.3399067223072052,0.3238780498504638,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.742394208908081,0.2244988530874252,1.0212687253952026,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411929488182068,0.2496395111083984,0.2496395111083984,1.0,1.0,-2.8934242725372314,0.4486473202705383,2.444777011871338,-0.2059176713228225,0.8889204263687134,0.8889204263687134,0.0,128.88418579101562,105.0,49609.94140625,0.0,2017.4713134765625,1.0,279.7420959472656,283.0061340332031,295.0668640136719,298.23876953125,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926970362663269,1.0,0.0,0.0,3.6300883293151855,3.630112409591675,8.792810035629373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.11962890625,0.0,1514.911865234375,1895.4371337890625,0.0,3335.4208984375,0.9011872410774232,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963459491729736,0.278205394744873,0.2524516880512237,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078796386719,0.9990000128746032,0.6153044104576111,0.5276364088058472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.8995406031608582,0.4058468341827392,0.2846367657184601,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.8485552072525024,0.3399067223072052,0.3238780498504638,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.742394208908081,0.2244988530874252,1.0212687253952026,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411929488182068,0.2496395111083984,0.2496395111083984,1.0,1.0,-2.8934242725372314,0.4486473202705383,2.444777011871338,-0.2059176713228225,0.8889204263687134,0.8889204263687134,0.0,128.88418579101562,105.0,49609.94140625,0.0,2017.4713134765625,1.0,279.7420959472656,283.0061340332031,295.0668640136719,298.23876953125,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926970362663269,1.0,0.0,0.0,3.6300883293151855,3.630112409591675,8.792810035629373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.11962890625,0.0,1514.911865234375,1895.4371337890625,0.0,3335.4208984375,0.9011872410774232,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8088880181312561,0.2789427638053894,0.2526762783527374,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.619265615940094,0.5044535994529724,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163761734962464,0.4089518785476684,0.2864466607570648,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8614675998687744,0.3408968150615692,0.3243399560451507,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7529323697090149,0.2248254120349884,1.0206173658370972,284.78125,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330449342727661,0.2517606019973755,0.2517606019973755,1.0,1.0,-2.867780923843384,0.4479590952396393,2.4198217391967773,-0.2008690387010574,0.8881278038024902,0.8881278038024902,0.0,121.52201080322266,108.0,47928.0390625,0.0,1939.3062744140625,1.0,280.0415344238281,283.2069091796875,295.06451416015625,298.130859375,293.1499938964844,293.1499938964844,280.3500061035156,36340.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797998428344727,1.0,0.0,0.0,3.61678409576416,3.6168079376220703,8.728476927899464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.67333984375,0.0,1499.0516357421875,1895.4371337890625,0.0,3214.70458984375,0.8981069326400757,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8088880181312561,0.2789427638053894,0.2526762783527374,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.619265615940094,0.5044535994529724,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163761734962464,0.4089518785476684,0.2864466607570648,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8614675998687744,0.3408968150615692,0.3243399560451507,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7529323697090149,0.2248254120349884,1.0206173658370972,284.78125,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330449342727661,0.2517606019973755,0.2517606019973755,1.0,1.0,-2.867780923843384,0.4479590952396393,2.4198217391967773,-0.2008690387010574,0.8881278038024902,0.8881278038024902,0.0,121.52201080322266,108.0,47928.0390625,0.0,1939.3062744140625,1.0,280.0415344238281,283.2069091796875,295.06451416015625,298.130859375,293.1499938964844,293.1499938964844,280.3500061035156,36340.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797998428344727,1.0,0.0,0.0,3.61678409576416,3.6168079376220703,8.728476927899464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.67333984375,0.0,1499.0516357421875,1895.4371337890625,0.0,3214.70458984375,0.8981069326400757,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8140803575515747,0.2795161008834839,0.2530169486999511,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6227976083755493,0.4953150451183319,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9242294430732728,0.4107235968112945,0.2875359058380127,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8671643733978271,0.341630220413208,0.3248440623283386,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7576392292976379,0.2252160161733627,1.0215318202972412,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.92138671875,1.0,0.5305918455123901,0.252821147441864,0.252821147441864,1.0,1.0,-2.860203742980957,0.4488299787044525,2.411373853683472,-0.1985170841217041,0.8891360759735107,0.8891360759735107,0.0,118.78565979003906,108.0,46655.1484375,0.0,1913.7276611328125,1.0,280.2977600097656,283.3657531738281,295.05340576171875,297.9769592285156,293.1499938964844,293.1499938964844,280.3500061035156,36224.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619884252548218,1.0,0.0,0.0,3.6128413677215576,3.612865209579468,8.709457119948638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.58642578125,0.0,1493.8798828125,1895.4371337890625,0.0,3047.655029296875,0.8971844911575317,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8184607028961182,0.2802288234233856,0.253557413816452,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.9990000128746032,0.6268213391304016,0.488057792186737,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9311420917510986,0.4126478433609009,0.2887946963310241,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8721152544021606,0.3425178527832031,0.3255625665187835,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7617586851119995,0.2257340252399444,1.0233078002929688,284.96044921875,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.9616394042969,1.0,0.5289040207862854,0.2540178596973419,0.2540178596973419,1.0,1.0,-2.856635808944702,0.4509510099887848,2.40568470954895,-0.1956813931465149,0.8897324800491333,0.8897324800491333,0.0,116.74077606201172,111.0,46397.77734375,0.0,1898.0306396484373,1.0,280.3414611816406,283.40936279296875,295.0610656738281,298.02899169921875,293.1499938964844,293.1499938964844,280.6499938964844,36119.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672630190849304,1.0,0.0,0.0,3.611584424972534,3.611608028411865,8.703397611498076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.33203125,0.0,1491.7332763671875,1895.4371337890625,0.0,3097.135498046875,0.8967963457107544,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.82515949010849,0.2818617224693298,0.2548475861549377,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9990000128746032,0.6350157260894775,0.477910041809082,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420465230941772,0.4166657328605652,0.2914634346961975,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799083828926086,0.3445481061935425,0.3272799253463745,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683156728744507,0.2270264774560928,1.0281767845153809,285.1506652832031,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.27252197265625,285.1522827148437,1.0,0.5274409651756287,0.2564112842082977,0.2564112842082977,1.0,1.0,-2.8571038246154785,0.457045167684555,2.40005874633789,-0.1898174285888672,0.8939536809921265,0.8939536809921265,0.0,114.1325225830078,114.0,45077.28125,0.0,1886.0399169921875,1.0,280.6414489746094,283.6178894042969,295.0578918457031,297.9405822753906,293.1499938964844,293.1499938964844,280.95001220703125,35860.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559532165527344,1.0,0.0,0.0,3.616032600402832,3.616056203842163,8.724849749341956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.7587890625,0.0,1494.669921875,1895.4371337890625,0.0,2991.05810546875,0.8976103067398071,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.82515949010849,0.2818617224693298,0.2548475861549377,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9990000128746032,0.6350157260894775,0.477910041809082,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420465230941772,0.4166657328605652,0.2914634346961975,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799083828926086,0.3445481061935425,0.3272799253463745,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683156728744507,0.2270264774560928,1.0281767845153809,285.1506652832031,284.95001220703125,297.39813232421875,292.05731201171875,297.3012390136719,297.27252197265625,285.1522827148437,1.0,0.5274409651756287,0.2564112842082977,0.2564112842082977,1.0,1.0,-2.8571038246154785,0.457045167684555,2.40005874633789,-0.1898174285888672,0.8939536809921265,0.8939536809921265,0.0,114.1325225830078,114.0,45077.28125,0.0,1886.0399169921875,1.0,280.6414489746094,283.6178894042969,295.0578918457031,297.9405822753906,293.1499938964844,293.1499938964844,280.95001220703125,35860.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559532165527344,1.0,0.0,0.0,3.616032600402832,3.616056203842163,8.724849749341956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.7587890625,0.0,1494.669921875,1895.4371337890625,0.0,2991.05810546875,0.8976103067398071,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.829907238483429,0.2837828695774078,0.2564449608325958,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6427385210990906,0.4721051156520843,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.9498358368873596,0.4209063947200775,0.294318675994873,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8854920864105225,0.3468921184539795,0.3293554186820984,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731389403343201,0.2286343276500702,1.0347565412521362,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.3264465332031,297.309814453125,285.350341796875,1.0,0.5279824137687683,0.2588047087192535,0.2588047087192535,1.0,1.0,-2.865874052047729,0.4651653170585632,2.400708675384521,-0.1837485581636428,0.9008665680885316,0.9008665680885316,0.0,112.98291015625,117.0,43957.85546875,0.0,1894.4072265625,1.0,280.9415283203125,283.8319396972656,295.0549011230469,297.8653259277344,293.1499938964844,293.1499938964844,280.6499938964844,35583.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460331559181213,1.0,0.0,0.0,3.630800724029541,3.630824565887451,8.796261568022601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.55517578125,0.0,1508.813232421875,1895.4371337890625,0.0,2898.131103515625,0.9007187485694885,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.829907238483429,0.2837828695774078,0.2564449608325958,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6427385210990906,0.4721051156520843,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.9498358368873596,0.4209063947200775,0.294318675994873,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8854920864105225,0.3468921184539795,0.3293554186820984,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731389403343201,0.2286343276500702,1.0347565412521362,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.3264465332031,297.309814453125,285.350341796875,1.0,0.5279824137687683,0.2588047087192535,0.2588047087192535,1.0,1.0,-2.865874052047729,0.4651653170585632,2.400708675384521,-0.1837485581636428,0.9008665680885316,0.9008665680885316,0.0,112.98291015625,117.0,43957.85546875,0.0,1894.4072265625,1.0,280.9415283203125,283.8319396972656,295.0549011230469,297.8653259277344,293.1499938964844,293.1499938964844,280.6499938964844,35583.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460331559181213,1.0,0.0,0.0,3.630800724029541,3.630824565887451,8.796261568022601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.55517578125,0.0,1508.813232421875,1895.4371337890625,0.0,2898.131103515625,0.9007187485694885,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311570882797241,0.2844517827033996,0.2574517428874969,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6480411887168884,0.4716695249080658,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9528958201408386,0.4237669110298157,0.2966412007808685,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872495293617249,0.3482179939746856,0.3309637904167175,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747534513473511,0.2295867502689361,1.0401976108551023,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241577148437,285.18084716796875,1.0,0.5298528075218201,0.2607880532741546,0.2607880532741546,1.0,1.0,-2.87782621383667,0.4731108844280243,2.4047152996063232,-0.1784563362598419,0.902629554271698,0.902629554271698,0.0,113.32359313964844,135.0,45400.82421875,0.0,1915.249755859375,1.0,280.65789794921875,283.63818359375,295.0527038574219,298.017578125,293.1499938964844,293.1499938964844,280.3500061035156,35660.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683793544769287,1.0,0.0,0.0,3.644266605377197,3.6442904472351074,8.861629225975776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.71484375,0.0,1524.2601318359375,1895.4371337890625,0.0,3107.607666015625,0.9037523865699768,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311570882797241,0.2844517827033996,0.2574517428874969,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6480411887168884,0.4716695249080658,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9528958201408386,0.4237669110298157,0.2966412007808685,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872495293617249,0.3482179939746856,0.3309637904167175,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747534513473511,0.2295867502689361,1.0401976108551023,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241577148437,285.18084716796875,1.0,0.5298528075218201,0.2607880532741546,0.2607880532741546,1.0,1.0,-2.87782621383667,0.4731108844280243,2.4047152996063232,-0.1784563362598419,0.902629554271698,0.902629554271698,0.0,113.32359313964844,135.0,45400.82421875,0.0,1915.249755859375,1.0,280.65789794921875,283.63818359375,295.0527038574219,298.017578125,293.1499938964844,293.1499938964844,280.3500061035156,35660.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683793544769287,1.0,0.0,0.0,3.644266605377197,3.6442904472351074,8.861629225975776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.71484375,0.0,1524.2601318359375,1895.4371337890625,0.0,3107.607666015625,0.9037523865699768,1.0,0.0,3.0,1.0,0.0
