time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209282755851746,0.2839265763759613,0.2573626935482025,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6492457985877991,0.4906529486179352,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406412839889526,0.4253800511360168,0.2980649769306183,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759270310401917,0.3484014868736267,0.3315474092960357,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650615572929382,0.2296472787857055,1.042259931564331,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177490234375,297.3082275390625,285.0062255859375,1.0,0.5377709865570068,0.2627713680267334,0.2627713680267334,1.0,1.0,-2.9054033756256104,0.4849196076393127,2.420483589172364,-0.1730906814336776,0.9018987417221068,0.9018987417221068,0.0,119.23779296875,153.0,47001.4140625,0.0,1989.40185546875,1.0,280.3582458496094,283.4366760253906,295.04656982421875,298.1087341308594,293.1499938964844,293.1499938964844,280.04998779296875,35831.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809727430343628,1.0,0.0,0.0,3.651078939437866,3.651103019714356,8.894791108104982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.92626953125,0.0,1533.111328125,1895.4371337890625,0.0,3225.696044921875,0.905389666557312,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209282755851746,0.2839265763759613,0.2573626935482025,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6492457985877991,0.4906529486179352,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406412839889526,0.4253800511360168,0.2980649769306183,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759270310401917,0.3484014868736267,0.3315474092960357,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650615572929382,0.2296472787857055,1.042259931564331,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177490234375,297.3082275390625,285.0062255859375,1.0,0.5377709865570068,0.2627713680267334,0.2627713680267334,1.0,1.0,-2.9054033756256104,0.4849196076393127,2.420483589172364,-0.1730906814336776,0.9018987417221068,0.9018987417221068,0.0,119.23779296875,153.0,47001.4140625,0.0,1989.40185546875,1.0,280.3582458496094,283.4366760253906,295.04656982421875,298.1087341308594,293.1499938964844,293.1499938964844,280.04998779296875,35831.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809727430343628,1.0,0.0,0.0,3.651078939437866,3.651103019714356,8.894791108104982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.92626953125,0.0,1533.111328125,1895.4371337890625,0.0,3225.696044921875,0.905389666557312,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131073713302612,0.2834771871566772,0.25717893242836,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6479191780090332,0.505337655544281,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.930702805519104,0.4259773790836334,0.2986572086811065,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673722743988037,0.3482643663883209,0.3316551148891449,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577071785926819,0.2294508218765258,1.0424885749816897,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3016967773437,297.2898864746094,284.8718566894531,1.0,0.5432387590408325,0.2637630403041839,0.2637630403041839,1.0,1.0,-2.923943996429444,0.4920353591442108,2.43190860748291,-0.1701742857694625,0.9002065062522888,0.9002065062522888,0.0,123.85267639160156,153.0,48324.5234375,0.0,2043.180419921875,1.0,280.1012268066406,283.281005859375,295.05322265625,298.2586364746094,293.1499938964844,293.1499938964844,280.04998779296875,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978540301322937,1.0,0.0,0.0,3.651888370513916,3.651912450790405,8.898735472939734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.0322265625,0.0,1534.8428955078125,1895.4371337890625,0.0,3383.572265625,0.9056121110916138,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037397265434265,0.2829097807407379,0.2568624913692474,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453008055686951,0.5225752592086792,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.919206976890564,0.4264417886734009,0.2991282045841217,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577567934989929,0.3479891121387481,0.3316138088703155,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494330406188965,0.2291092127561569,1.0420653820037842,284.8444519042969,284.95001220703125,297.33465576171875,292.0421142578125,297.2811889648437,297.26568603515625,284.8447265625,1.0,0.5494435429573059,0.2645729184150696,0.2645729184150696,1.0,1.0,-2.944287061691284,0.4991901814937591,2.445096731185913,-0.1676020175218582,0.8991020321846008,0.8991020321846008,0.0,129.36940002441406,171.0,48683.59765625,0.0,2105.2021484375,1.0,280.0582580566406,283.24664306640625,295.04266357421875,298.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934380412101746,1.0,0.0,0.0,3.650364398956299,3.650388479232788,8.891309448699758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.21142578125,0.0,1533.830810546875,1895.4371337890625,0.0,3342.344482421875,0.9053678512573242,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852428555488586,0.2831130623817444,0.2570397555828094,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.6386657953262329,0.5596716403961182,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8983649611473083,0.4288666844367981,0.3007717132568359,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395363092422485,0.3485301733016968,0.3321821093559265,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336760759353638,0.2290902137756347,1.0428814888000488,285.06207275390625,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323303222656,285.06573486328125,1.0,0.563657820224762,0.2661927342414856,0.2661927342414856,1.0,1.0,-2.992717981338501,0.5154734253883362,2.4772446155548096,-0.1622789800167083,0.902263045310974,0.902263045310974,0.0,141.97845458984375,174.0,48019.49609375,0.0,2253.431396484375,1.0,280.3421936035156,283.4776611328125,295.0384826660156,298.09088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785484433174133,1.0,0.0,0.0,3.653780698776245,3.6538047790527344,8.907960022952466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.2490234375,0.0,1536.478271484375,1895.4371337890625,0.0,3202.9755859375,0.9060586094856262,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852428555488586,0.2831130623817444,0.2570397555828094,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9990000128746032,0.6386657953262329,0.5596716403961182,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8983649611473083,0.4288666844367981,0.3007717132568359,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395363092422485,0.3485301733016968,0.3321821093559265,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336760759353638,0.2290902137756347,1.0428814888000488,285.06207275390625,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323303222656,285.06573486328125,1.0,0.563657820224762,0.2661927342414856,0.2661927342414856,1.0,1.0,-2.992717981338501,0.5154734253883362,2.4772446155548096,-0.1622789800167083,0.902263045310974,0.902263045310974,0.0,141.97845458984375,174.0,48019.49609375,0.0,2253.431396484375,1.0,280.3421936035156,283.4776611328125,295.0384826660156,298.09088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785484433174133,1.0,0.0,0.0,3.653780698776245,3.6538047790527344,8.907960022952466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.2490234375,0.0,1536.478271484375,1895.4371337890625,0.0,3202.9755859375,0.9060586094856262,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730626463890076,0.2830118834972381,0.2575079798698425,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.629141628742218,0.5870451331138611,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8856566548347473,0.4309149384498596,0.3026501834392547,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8278191685676575,0.3489283323287964,0.3330833613872528,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.723325252532959,0.2290007323026657,1.0447038412094116,284.93316650390625,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743269324302673,0.2678125202655792,0.2678125202655792,1.0,1.0,-3.0317423343658447,0.5295524001121521,2.502189874649048,-0.1566251367330551,0.9009597301483154,0.9009597301483154,0.0,151.9256134033203,177.0,49806.12890625,0.0,2375.02001953125,1.0,280.05780029296875,283.3154296875,295.0382080078125,298.2664794921875,293.1499938964844,293.1499938964844,279.75,35982.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011223316192628,1.0,0.0,0.0,3.65512490272522,3.65514874458313,8.914514637581306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.43408203125,0.0,1538.74951171875,1895.4371337890625,0.0,3414.044189453125,0.906405746936798,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730626463890076,0.2830118834972381,0.2575079798698425,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.629141628742218,0.5870451331138611,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8856566548347473,0.4309149384498596,0.3026501834392547,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8278191685676575,0.3489283323287964,0.3330833613872528,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.723325252532959,0.2290007323026657,1.0447038412094116,284.93316650390625,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743269324302673,0.2678125202655792,0.2678125202655792,1.0,1.0,-3.0317423343658447,0.5295524001121521,2.502189874649048,-0.1566251367330551,0.9009597301483154,0.9009597301483154,0.0,151.9256134033203,177.0,49806.12890625,0.0,2375.02001953125,1.0,280.05780029296875,283.3154296875,295.0382080078125,298.2664794921875,293.1499938964844,293.1499938964844,279.75,35982.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011223316192628,1.0,0.0,0.0,3.65512490272522,3.65514874458313,8.914514637581306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.43408203125,0.0,1538.74951171875,1895.4371337890625,0.0,3414.044189453125,0.906405746936798,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7627002596855164,0.2823467850685119,0.2573891878128052,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9922726154327391,0.621863067150116,0.5919455289840698,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.8746127486228943,0.4316648542881012,0.3035551309585571,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8177670836448669,0.3486763834953308,0.3333282470703125,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.7141566872596741,0.2284559458494186,1.044516921043396,284.7795104980469,284.95001220703125,297.2923278808594,292.0320129394531,297.22821044921875,297.2095031738281,284.77471923828125,1.0,0.5794702768325806,0.2686165571212768,0.2686165571212768,1.0,1.0,-3.037398099899292,0.5331594347953796,2.5042388439178467,-0.1534310430288314,0.8980464935302734,0.8980464935302734,0.0,159.8433074951172,177.0,51152.78125,0.0,2427.430419921875,1.0,279.7758483886719,283.1339111328125,295.0378723144531,298.39776611328125,293.1499938964844,293.1499938964844,279.75,36128.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164689183235168,1.0,0.0,0.0,3.651946544647217,3.651970386505127,8.899017984731472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.740234375,0.0,1536.2955322265625,1895.4371337890625,0.0,3556.5361328125,0.905767560005188,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.758000910282135,0.2819275557994842,0.257170557975769,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.9862691760063172,0.6192049980163574,0.5891985893249512,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8696131110191345,0.4318856596946716,0.3038291931152344,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.8130710124969482,0.3484469950199127,0.3332824409008026,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7096799612045288,0.2280838191509246,1.0437092781066897,284.7546691894531,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7526550292969,1.0,0.5811403393745422,0.2689841091632843,0.2689841091632843,1.0,1.0,-3.034435510635376,0.5334246754646301,2.5010106563568115,-0.152770534157753,0.8969420790672302,0.8969420790672302,0.0,163.3544464111328,180.0,51154.59765625,0.0,2439.068603515625,1.0,279.7582092285156,283.11212158203125,295.0313720703125,298.3588256835937,293.1499938964844,293.1499938964844,280.04998779296875,36179.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130026698112488,1.0,0.0,0.0,3.6492512226104736,3.649275064468384,8.885887154974625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.6376953125,0.0,1533.681640625,1895.4371337890625,0.0,3524.4482421875,0.9052154421806335,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7480736970901489,0.2816687226295471,0.256923496723175,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.971981167793274,0.6146721243858337,0.5839883089065552,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8593814373016357,0.4338140487670898,0.3051229119300842,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8024553060531616,0.3485995531082153,0.3334668576717376,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6993043422698975,0.2274842411279678,1.0416520833969116,284.9170227050781,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.918212890625,1.0,0.584994375705719,0.2701557278633117,0.2701557278633117,1.0,1.0,-3.027165174484253,0.5347842574119568,2.492380857467652,-0.1499657779932022,0.8978069424629211,0.8978069424629211,0.0,171.6411895751953,183.0,49753.9765625,0.0,2468.365478515625,1.0,280.04217529296875,283.3012390136719,295.02496337890625,298.1995849609375,293.1499938964844,293.1499938964844,280.3500061035156,36073.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943740725517273,1.0,0.0,0.0,3.645688533782959,3.645712614059448,8.868545933182759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.05810546875,0.0,1528.9266357421875,1895.4371337890625,0.0,3351.088134765625,0.9043747186660768,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7480736970901489,0.2816687226295471,0.256923496723175,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.971981167793274,0.6146721243858337,0.5839883089065552,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8593814373016357,0.4338140487670898,0.3051229119300842,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8024553060531616,0.3485995531082153,0.3334668576717376,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6993043422698975,0.2274842411279678,1.0416520833969116,284.9170227050781,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.1968688964844,284.918212890625,1.0,0.584994375705719,0.2701557278633117,0.2701557278633117,1.0,1.0,-3.027165174484253,0.5347842574119568,2.492380857467652,-0.1499657779932022,0.8978069424629211,0.8978069424629211,0.0,171.6411895751953,183.0,49753.9765625,0.0,2468.365478515625,1.0,280.04217529296875,283.3012390136719,295.02496337890625,298.1995849609375,293.1499938964844,293.1499938964844,280.3500061035156,36073.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943740725517273,1.0,0.0,0.0,3.645688533782959,3.645712614059448,8.868545933182759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.05810546875,0.0,1528.9266357421875,1895.4371337890625,0.0,3351.088134765625,0.9043747186660768,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7455604672431946,0.2819796204566955,0.2571582794189453,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.967713177204132,0.6137080788612366,0.5828189849853516,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8570231795310974,0.4352656900882721,0.3060826957225799,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7996407747268677,0.3490853309631347,0.3338876664638519,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6964760422706604,0.2275215834379196,1.0417547225952148,285.05572509765625,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.19940185546875,285.0642395019531,1.0,0.5866037607192993,0.2707415223121643,0.2707415223121643,1.0,1.0,-3.027819395065308,0.5365437865257263,2.4912755489349365,-0.1484207361936569,0.8998498916625977,0.8998498916625977,0.0,174.27346801757812,183.0,48592.44921875,0.0,2483.1748046875,1.0,280.2986755371094,283.4649658203125,295.0155334472656,298.0521850585937,293.1499938964844,293.1499938964844,280.3500061035156,35965.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778203725814819,1.0,0.0,0.0,3.6465306282043457,3.646554708480835,8.872643206814246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.595703125,0.0,1529.05615234375,1895.4371337890625,0.0,3196.150390625,0.9045271277427672,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.7441438436508179,0.2825286090373993,0.257647842168808,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9648541212081908,0.6132487654685974,0.5822831988334656,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8558810949325562,0.4369641244411468,0.3072620630264282,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7980164885520935,0.3497971892356872,0.3345550298690796,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.6947720646858215,0.2277710139751434,1.0428346395492554,285.10723876953125,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1087951660156,1.0,0.5881870985031128,0.2716104984283447,0.2716104984283447,1.0,1.0,-3.031277656555176,0.5397369861602783,2.491540670394897,-0.1460598111152649,0.9014609456062316,0.9014609456062316,0.0,176.2393798828125,186.0,48464.421875,0.0,2499.80224609375,1.0,280.3417053222656,283.5122985839844,295.0234680175781,298.11248779296875,293.1499938964844,293.1499938964844,280.04998779296875,35870.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838446140289307,1.0,0.0,0.0,3.649823904037476,3.6498477458953857,8.888676461538125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.40771484375,0.0,1532.0037841796875,1895.4371337890625,0.0,3252.599365234375,0.9051671028137208,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7407159805297852,0.2824870944023132,0.2581103146076202,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9585170745849608,0.611027181148529,0.5807836055755615,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8529803156852722,0.4390624761581421,0.3091341853141784,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7942690253257751,0.3503011465072632,0.3354904949665069,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6910613179206848,0.2277519702911377,1.044365644454956,284.93634033203125,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030334472656,284.9348449707031,1.0,0.5910122394561768,0.2733484506607055,0.2733484506607055,1.0,1.0,-3.035256862640381,0.5454881191253662,2.489768743515014,-0.1410825997591018,0.8999139070510864,0.8999139070510864,0.0,180.31336975097656,189.0,49738.4453125,0.0,2528.33349609375,1.0,280.05780029296875,283.3168029785156,295.0210876464844,298.2554626464844,293.1499938964844,293.1499938964844,279.75,35988.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902667999267578,1.0,0.0,0.0,3.651108503341675,3.651132583618164,8.8949349219547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.76416015625,0.0,1534.313232421875,1895.4371337890625,0.0,3428.441162109375,0.90550696849823,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7407159805297852,0.2824870944023132,0.2581103146076202,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9585170745849608,0.611027181148529,0.5807836055755615,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8529803156852722,0.4390624761581421,0.3091341853141784,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7942690253257751,0.3503011465072632,0.3354904949665069,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6910613179206848,0.2277519702911377,1.044365644454956,284.93634033203125,284.95001220703125,297.2396240234375,292.01904296875,297.2113647460937,297.2030334472656,284.9348449707031,1.0,0.5910122394561768,0.2733484506607055,0.2733484506607055,1.0,1.0,-3.035256862640381,0.5454881191253662,2.489768743515014,-0.1410825997591018,0.8999139070510864,0.8999139070510864,0.0,180.31336975097656,189.0,49738.4453125,0.0,2528.33349609375,1.0,280.05780029296875,283.3168029785156,295.0210876464844,298.2554626464844,293.1499938964844,293.1499938964844,279.75,35988.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902667999267578,1.0,0.0,0.0,3.651108503341675,3.651132583618164,8.8949349219547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.76416015625,0.0,1534.313232421875,1895.4371337890625,0.0,3428.441162109375,0.90550696849823,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7355644106864929,0.2813013195991516,0.2574409544467926,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.94996839761734,0.6074662208557129,0.5779001712799072,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8483638167381287,0.4399755895137787,0.3100741505622864,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7887877821922302,0.3497549593448639,0.3353826999664306,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6857727766036987,0.2269777655601501,1.0425922870635986,284.739501953125,284.95001220703125,297.2234802246094,292.014892578125,297.1988220214844,297.1915588378906,284.7377319335937,1.0,0.5929900407791138,0.2750864028930664,0.2750864028930664,1.0,1.0,-3.029862880706787,0.5488587021827698,2.481004238128662,-0.136421799659729,0.895503580570221,0.895503580570221,0.0,184.9813537597656,177.0,50911.5,0.0,2542.250732421875,1.0,279.7582397460937,283.1005859375,295.0143737792969,298.3270263671875,293.1499938964844,293.1499938964844,280.04998779296875,36204.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912003755569458,1.0,0.0,0.0,3.644232273101807,3.644256353378296,8.861462674758513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.61669921875,0.0,1528.2911376953125,1895.4371337890625,0.0,3515.18994140625,0.9041107296943665,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7355644106864929,0.2813013195991516,0.2574409544467926,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.94996839761734,0.6074662208557129,0.5779001712799072,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8483638167381287,0.4399755895137787,0.3100741505622864,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7887877821922302,0.3497549593448639,0.3353826999664306,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6857727766036987,0.2269777655601501,1.0425922870635986,284.739501953125,284.95001220703125,297.2234802246094,292.014892578125,297.1988220214844,297.1915588378906,284.7377319335937,1.0,0.5929900407791138,0.2750864028930664,0.2750864028930664,1.0,1.0,-3.029862880706787,0.5488587021827698,2.481004238128662,-0.136421799659729,0.895503580570221,0.895503580570221,0.0,184.9813537597656,177.0,50911.5,0.0,2542.250732421875,1.0,279.7582397460937,283.1005859375,295.0143737792969,298.3270263671875,293.1499938964844,293.1499938964844,280.04998779296875,36204.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912003755569458,1.0,0.0,0.0,3.644232273101807,3.644256353378296,8.861462674758513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.61669921875,0.0,1528.2911376953125,1895.4371337890625,0.0,3515.18994140625,0.9041107296943665,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7373553514480591,0.2810947299003601,0.2567859292030334,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9519909024238586,0.6053057312965393,0.5752477645874023,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8521295189857483,0.4420510828495025,0.3111131191253662,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7913933396339417,0.3499152660369873,0.3351196348667145,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6876090168952942,0.2266456484794616,1.0395805835723877,284.9045104980469,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.1899719238281,284.9057312011719,1.0,0.5901503562927246,0.2766500115394592,0.2766500115394592,1.0,1.0,-3.023191213607788,0.5514399409294128,2.4717514514923096,-0.1324586123228073,0.8962240815162659,0.8962240815162659,0.0,182.1344757080078,165.0,49526.59375,0.0,2514.9560546875,1.0,280.0421142578125,283.2914428710937,295.0084533691406,298.16876220703125,293.1499938964844,293.1499938964844,280.3500061035156,36094.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932604193687439,1.0,0.0,0.0,3.63987135887146,3.639895439147949,8.840266900733695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.5595703125,0.0,1522.6361083984375,1895.4371337890625,0.0,3340.68505859375,0.903089165687561,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7373553514480591,0.2810947299003601,0.2567859292030334,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9519909024238586,0.6053057312965393,0.5752477645874023,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8521295189857483,0.4420510828495025,0.3111131191253662,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7913933396339417,0.3499152660369873,0.3351196348667145,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6876090168952942,0.2266456484794616,1.0395805835723877,284.9045104980469,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.1899719238281,284.9057312011719,1.0,0.5901503562927246,0.2766500115394592,0.2766500115394592,1.0,1.0,-3.023191213607788,0.5514399409294128,2.4717514514923096,-0.1324586123228073,0.8962240815162659,0.8962240815162659,0.0,182.1344757080078,165.0,49526.59375,0.0,2514.9560546875,1.0,280.0421142578125,283.2914428710937,295.0084533691406,298.16876220703125,293.1499938964844,293.1499938964844,280.3500061035156,36094.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932604193687439,1.0,0.0,0.0,3.63987135887146,3.639895439147949,8.840266900733695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.5595703125,0.0,1522.6361083984375,1895.4371337890625,0.0,3340.68505859375,0.903089165687561,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7457327842712402,0.2821156680583954,0.2571656703948974,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9630358219146729,0.6047402620315552,0.574089527130127,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.863592267036438,0.4454358518123626,0.3130360841751098,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8013560175895691,0.3511605262756347,0.335745632648468,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6961374282836914,0.2271974682807922,1.0396009683609009,285.0946044921875,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003479003906,285.0960998535156,1.0,0.5856024622917175,0.278213620185852,0.278213620185852,1.0,1.0,-3.025336265563965,0.5562806129455566,2.469055652618408,-0.1282031089067459,0.8997083902359009,0.8997083902359009,0.0,174.01416015625,153.0,48229.89453125,0.0,2477.05908203125,1.0,280.3417053222656,283.5025939941406,295.00653076171875,298.0812072753906,293.1499938964844,293.1499938964844,280.6499938964844,35889.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826876878738403,1.0,0.0,0.0,3.6432931423187256,3.643316984176636,8.856895306053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.5634765625,0.0,1524.895263671875,1895.4371337890625,0.0,3241.76318359375,0.90371972322464,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7457327842712402,0.2821156680583954,0.2571656703948974,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9630358219146729,0.6047402620315552,0.574089527130127,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.863592267036438,0.4454358518123626,0.3130360841751098,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.8013560175895691,0.3511605262756347,0.335745632648468,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.6961374282836914,0.2271974682807922,1.0396009683609009,285.0946044921875,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003479003906,285.0960998535156,1.0,0.5856024622917175,0.278213620185852,0.278213620185852,1.0,1.0,-3.025336265563965,0.5562806129455566,2.469055652618408,-0.1282031089067459,0.8997083902359009,0.8997083902359009,0.0,174.01416015625,153.0,48229.89453125,0.0,2477.05908203125,1.0,280.3417053222656,283.5025939941406,295.00653076171875,298.0812072753906,293.1499938964844,293.1499938964844,280.6499938964844,35889.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826876878738403,1.0,0.0,0.0,3.6432931423187256,3.643316984176636,8.856895306053048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.5634765625,0.0,1524.895263671875,1895.4371337890625,0.0,3241.76318359375,0.90371972322464,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.7515897154808044,0.2828641831874847,0.2575540542602539,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.9702828526496888,0.6047683954238892,0.5737867951393127,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8713003396987915,0.4473854899406433,0.3141589164733886,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8080849051475525,0.352024644613266,0.3362646400928497,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.7020584344863892,0.2277011573314666,1.040511131286621,285.2354431152344,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.2440795898437,1.0,0.5830366611480713,0.2789954543113708,0.2789954543113708,1.0,1.0,-3.0285043716430664,0.5592496991157532,2.469254732131958,-0.1259739696979522,0.9029725790023804,0.9029725790023804,0.0,168.99012756347656,153.0,47124.9296875,0.0,2457.011962890625,1.0,280.5986022949219,283.667236328125,294.9954833984375,297.9397277832031,293.1499938964844,293.1499938964844,280.6499938964844,35758.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665498495101929,1.0,0.0,0.0,3.648168802261353,3.648192644119263,8.880616633177851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.80322265625,0.0,1529.328857421875,1895.4371337890625,0.0,3090.445068359375,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7586843371391296,0.2837602496147156,0.2581118941307068,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.9784242510795592,0.60499107837677,0.5737308263778687,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.8804367184638977,0.449499100446701,0.3154346048831939,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8156943917274475,0.3530402183532715,0.336954265832901,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.7090830206871033,0.2283490449190139,1.0421142578125,285.2879943847656,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28955078125,1.0,0.5804129242897034,0.2797738909721374,0.2797738909721374,1.0,1.0,-3.0333948135375977,0.5626649856567383,2.47072982788086,-0.123683676123619,0.9057984948158264,0.9057984948158264,0.0,163.48538208007812,141.0,47048.03125,0.0,2437.632080078125,1.0,280.641845703125,283.7148132324219,295.0028076171875,298.0028381347656,293.1499938964844,293.1499938964844,280.3500061035156,35648.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733009099960327,1.0,0.0,0.0,3.6556975841522217,3.655721426010132,8.917308491618314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.9072265625,0.0,1536.88232421875,1895.4371337890625,0.0,3153.772705078125,0.9063313007354736,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.773186445236206,0.2842470109462738,0.2585403025150299,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9930885434150696,0.6036996245384216,0.572641909122467,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8991182446479797,0.4522556364536285,0.3173701167106628,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8305284976959229,0.3540201485157013,0.3377945721149444,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.722378134727478,0.2289780676364898,1.0439984798431396,285.1159362792969,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201538085937,285.1143798828125,1.0,0.5746872425079346,0.2813307642936706,0.2813307642936706,1.0,1.0,-3.0382158756256104,0.5682121515274048,2.470003604888916,-0.1190622746944427,0.906642198562622,0.906642198562622,0.0,152.859619140625,129.0,48414.15234375,0.0,2391.488037109375,1.0,280.35772705078125,283.5173034667969,294.9992980957031,298.1505432128906,293.1499938964844,293.1499938964844,280.04998779296875,35742.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936405777931213,1.0,0.0,0.0,3.666083574295044,3.666107654571533,8.968049769464415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.24951171875,0.0,1549.203125,1895.4371337890625,0.0,3344.23681640625,0.9086909294128418,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.773186445236206,0.2842470109462738,0.2585403025150299,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.9930885434150696,0.6036996245384216,0.572641909122467,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8991182446479797,0.4522556364536285,0.3173701167106628,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8305284976959229,0.3540201485157013,0.3377945721149444,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.722378134727478,0.2289780676364898,1.0439984798431396,285.1159362792969,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201538085937,285.1143798828125,1.0,0.5746872425079346,0.2813307642936706,0.2813307642936706,1.0,1.0,-3.0382158756256104,0.5682121515274048,2.470003604888916,-0.1190622746944427,0.906642198562622,0.906642198562622,0.0,152.859619140625,129.0,48414.15234375,0.0,2391.488037109375,1.0,280.35772705078125,283.5173034667969,294.9992980957031,298.1505432128906,293.1499938964844,293.1499938964844,280.04998779296875,35742.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936405777931213,1.0,0.0,0.0,3.666083574295044,3.666107654571533,8.968049769464415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.24951171875,0.0,1549.203125,1895.4371337890625,0.0,3344.23681640625,0.9086909294128418,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7845474481582642,0.2834411263465881,0.2577612996101379,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6011472344398499,0.5626977682113647,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9150511622428894,0.4536709189414978,0.3183101117610931,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8423464298248291,0.3538159132003784,0.3375328183174133,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7323047518730164,0.2286944091320037,1.0421791076660156,284.9100341796875,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674616694450378,0.2828876674175262,0.2828876674175262,1.0,1.0,-3.023671388626098,0.5686716437339783,2.454999685287476,-0.1149021610617637,0.904468595981598,0.904468595981598,0.0,144.1688995361328,117.0,49583.91015625,0.0,2320.139404296875,1.0,280.0580749511719,283.292724609375,294.9913024902344,298.2236022949219,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037221074104308,1.0,0.0,0.0,3.6689047813415527,3.668929100036621,8.981858172774082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.81689453125,0.0,1553.89208984375,1895.4371337890625,0.0,3438.25439453125,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7845474481582642,0.2834411263465881,0.2577612996101379,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6011472344398499,0.5626977682113647,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9150511622428894,0.4536709189414978,0.3183101117610931,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8423464298248291,0.3538159132003784,0.3375328183174133,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7323047518730164,0.2286944091320037,1.0421791076660156,284.9100341796875,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674616694450378,0.2828876674175262,0.2828876674175262,1.0,1.0,-3.023671388626098,0.5686716437339783,2.454999685287476,-0.1149021610617637,0.904468595981598,0.904468595981598,0.0,144.1688995361328,117.0,49583.91015625,0.0,2320.139404296875,1.0,280.0580749511719,283.292724609375,294.9913024902344,298.2236022949219,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037221074104308,1.0,0.0,0.0,3.6689047813415527,3.668929100036621,8.981858172774082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.81689453125,0.0,1553.89208984375,1895.4371337890625,0.0,3438.25439453125,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12408660,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7938982248306274,0.2819100022315979,0.2562832832336426,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6002487540245056,0.5404699444770813,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.92987459897995,0.4543303549289703,0.3186909854412079,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524683713912964,0.3528462052345276,0.3365226984024048,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404800653457642,0.2277973890304565,1.037516474723816,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.1808776855469,297.1978759765625,284.6801452636719,1.0,0.558043360710144,0.2843809425830841,0.2843809425830841,1.0,1.0,-2.9891350269317627,0.563664972782135,2.4254701137542725,-0.1121929213404655,0.8991047739982605,0.8991047739982605,0.0,136.25392150878906,105.0,50442.84765625,0.0,2217.482177734375,1.0,279.75811767578125,283.0554504394531,294.9844665527344,298.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,36221.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107452034950256,1.0,0.0,0.0,3.661561727523804,3.661585807800293,8.945939953264315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.6640625,0.0,1547.7354736328125,1895.4371337890625,0.0,3503.518310546875,0.9079892039299012,1.0,0.0,3.0,1.0,0.0
12408720,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7938982248306274,0.2819100022315979,0.2562832832336426,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6002487540245056,0.5404699444770813,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.92987459897995,0.4543303549289703,0.3186909854412079,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524683713912964,0.3528462052345276,0.3365226984024048,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404800653457642,0.2277973890304565,1.037516474723816,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.1808776855469,297.1978759765625,284.6801452636719,1.0,0.558043360710144,0.2843809425830841,0.2843809425830841,1.0,1.0,-2.9891350269317627,0.563664972782135,2.4254701137542725,-0.1121929213404655,0.8991047739982605,0.8991047739982605,0.0,136.25392150878906,105.0,50442.84765625,0.0,2217.482177734375,1.0,279.75811767578125,283.0554504394531,294.9844665527344,298.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,36221.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107452034950256,1.0,0.0,0.0,3.661561727523804,3.661585807800293,8.945939953264315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.6640625,0.0,1547.7354736328125,1895.4371337890625,0.0,3503.518310546875,0.9079892039299012,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070086240768433,0.2815064787864685,0.2552497386932373,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,0.6032669544219971,0.5131471753120422,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9493999481201172,0.4563246369361877,0.3195075690746307,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664926886558533,0.3527010977268219,0.335758775472641,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518477439880371,0.2274986058473587,1.0335749387741089,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472155213356018,0.2858742177486419,0.2858742177486419,1.0,1.0,-2.950373411178589,0.5574546456336975,2.392918825149536,-0.1097766384482383,0.8985199332237244,0.8985199332237244,0.0,127.04917907714844,108.0,48718.6484375,0.0,2103.510986328125,1.0,280.042236328125,283.2272644042969,294.9773864746094,298.0956115722656,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894745707511902,1.0,0.0,0.0,3.6545872688293457,3.654611349105835,8.911893587537634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.70654296875,0.0,1539.54638671875,1895.4371337890625,0.0,3305.29345703125,0.9064233303070068,1.0,0.0,3.0,1.0,0.0
