time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070086240768433,0.2815064787864685,0.2552497386932373,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9990000128746032,0.6032669544219971,0.5131471753120422,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9493999481201172,0.4563246369361877,0.3195075690746307,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664926886558533,0.3527010977268219,0.335758775472641,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518477439880371,0.2274986058473587,1.0335749387741089,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472155213356018,0.2858742177486419,0.2858742177486419,1.0,1.0,-2.950373411178589,0.5574546456336975,2.392918825149536,-0.1097766384482383,0.8985199332237244,0.8985199332237244,0.0,127.04917907714844,108.0,48718.6484375,0.0,2103.510986328125,1.0,280.042236328125,283.2272644042969,294.9773864746094,298.0956115722656,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894745707511902,1.0,0.0,0.0,3.6545872688293457,3.654611349105835,8.911893587537634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.70654296875,0.0,1539.54638671875,1895.4371337890625,0.0,3305.29345703125,0.9064233303070068,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.812839150428772,0.2817883491516113,0.2552373707294464,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.6062946915626526,0.5020357370376587,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9578686356544496,0.4578691720962524,0.3203547596931457,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8729485273361206,0.3530688881874084,0.3358369469642639,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7571645379066467,0.227721482515335,1.0334086418151855,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9547119140625,1.0,0.5436985492706299,0.2866208553314209,0.2866208553314209,1.0,1.0,-2.937895059585572,0.5561617612838745,2.3817334175109863,-0.1085194945335388,0.8997105956077576,0.8997105956077576,0.0,123.54093170166016,108.0,47414.703125,0.0,2064.685302734375,1.0,280.29888916015625,283.383544921875,294.9668273925781,297.93731689453125,293.1499938964844,293.1499938964844,280.3500061035156,36086.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712535500526428,1.0,0.0,0.0,3.6529932022094727,3.653017044067383,8.90411968157423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.50146484375,0.0,1537.1510009765625,1895.4371337890625,0.0,3134.5693359375,0.906050741672516,1.0,0.0,3.0,1.0,0.0
12408960,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8179520964622498,0.2823070585727691,0.2555426061153412,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.6098766922950745,0.4928499758243561,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9651750326156616,0.459681898355484,0.32148477435112,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8787740468978882,0.3536759614944458,0.336232990026474,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7620424032211304,0.2281518578529358,1.0345206260681152,284.9882202148437,284.95001220703125,297.0870361328125,291.9748840332031,297.1820983886719,297.20977783203125,284.9889221191406,1.0,0.5411054491996765,0.2876382172107696,0.2876382172107696,1.0,1.0,-2.930383682250977,0.5568543672561646,2.3735291957855225,-0.1062471568584442,0.9004267454147339,0.9004267454147339,0.0,120.80470275878906,126.0,47136.55078125,0.0,2038.32958984375,1.0,280.3417663574219,283.4232788085937,294.97412109375,297.9878234863281,293.1499938964844,293.1499938964844,280.04998779296875,36011.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763220906257629,1.0,0.0,0.0,3.653531312942505,3.653555393218994,8.906743573788845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.87255859375,0.0,1537.1873779296875,1895.4371337890625,0.0,3182.103759765625,0.9060887694358826,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8171290159225464,0.2822690308094024,0.2558562755584717,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147119402885437,0.4950297772884369,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9656934142112732,0.4620310366153717,0.3234221041202545,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8780369162559509,0.3540512919425964,0.3368867635726928,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615405917167664,0.2284911721944809,1.0370266437530518,284.81500244140625,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435012578964233,0.2896730005741119,0.2896730005741119,1.0,1.0,-2.939475774765014,0.5647861957550049,2.3746895790100098,-0.1007072255015373,0.8972041606903076,0.8972041606903076,0.0,121.71257781982422,144.0,48341.27734375,0.0,2058.167236328125,1.0,280.05780029296875,283.2265625,294.97021484375,298.1177978515625,293.1499938964844,293.1499938964844,280.3500061035156,36155.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943541049957275,1.0,0.0,0.0,3.648533344268799,3.648557186126709,8.882391284714686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.421875,0.0,1532.6993408203125,1895.4371337890625,0.0,3350.901611328125,0.9050465822219848,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8171290159225464,0.2822690308094024,0.2558562755584717,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147119402885437,0.4950297772884369,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9656934142112732,0.4620310366153717,0.3234221041202545,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8780369162559509,0.3540512919425964,0.3368867635726928,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615405917167664,0.2284911721944809,1.0370266437530518,284.81500244140625,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435012578964233,0.2896730005741119,0.2896730005741119,1.0,1.0,-2.939475774765014,0.5647861957550049,2.3746895790100098,-0.1007072255015373,0.8972041606903076,0.8972041606903076,0.0,121.71257781982422,144.0,48341.27734375,0.0,2058.167236328125,1.0,280.05780029296875,283.2265625,294.97021484375,298.1177978515625,293.1499938964844,293.1499938964844,280.3500061035156,36155.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943541049957275,1.0,0.0,0.0,3.648533344268799,3.648557186126709,8.882391284714686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.421875,0.0,1532.6993408203125,1895.4371337890625,0.0,3350.901611328125,0.9050465822219848,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8076557517051697,0.2827461659908294,0.2561827600002289,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6158761382102966,0.5137963891029358,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.955324649810791,0.4651111364364624,0.3254211544990539,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8676676750183105,0.354817122220993,0.3375502526760101,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.752930223941803,0.2289984375238418,1.0395113229751587,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.5515057444572449,0.2917077839374542,0.2917077839374542,1.0,1.0,-2.968591690063477,0.5781689286231995,2.390422821044922,-0.0940513610839843,0.8996002674102783,0.8996002674102783,0.0,127.88957977294922,162.0,47383.34375,0.0,2139.0263671875,1.0,280.3421630859375,283.4418029785156,294.9615173339844,297.9804992675781,293.1499938964844,293.1499938964844,280.6499938964844,35984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772966265678406,1.0,0.0,0.0,3.648050546646118,3.648074388504028,8.880040809344791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.923828125,0.0,1530.8873291015625,1895.4371337890625,0.0,3191.240478515625,0.904850959777832,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8076557517051697,0.2827461659908294,0.2561827600002289,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6158761382102966,0.5137963891029358,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.955324649810791,0.4651111364364624,0.3254211544990539,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8676676750183105,0.354817122220993,0.3375502526760101,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.752930223941803,0.2289984375238418,1.0395113229751587,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.5515057444572449,0.2917077839374542,0.2917077839374542,1.0,1.0,-2.968591690063477,0.5781689286231995,2.390422821044922,-0.0940513610839843,0.8996002674102783,0.8996002674102783,0.0,127.88957977294922,162.0,47383.34375,0.0,2139.0263671875,1.0,280.3421630859375,283.4418029785156,294.9615173339844,297.9804992675781,293.1499938964844,293.1499938964844,280.6499938964844,35984.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772966265678406,1.0,0.0,0.0,3.648050546646118,3.648074388504028,8.880040809344791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.923828125,0.0,1530.8873291015625,1895.4371337890625,0.0,3191.240478515625,0.904850959777832,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7951241135597229,0.2841928601264953,0.2575793266296386,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9990000128746032,0.6141313910484314,0.5407668352127075,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405481815338136,0.4693724811077118,0.3284233510494232,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8545568585395813,0.3565236330032348,0.3392543196678161,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.742104172706604,0.2301415354013443,1.0453808307647705,285.2475891113281,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2511291503906,1.0,0.5636575818061829,0.2929441034793854,0.2929441034793854,1.0,1.0,-3.015387535095215,0.5943282842636108,2.4210591316223145,-0.0884856134653091,0.90540611743927,0.90540611743927,0.0,137.3197784423828,165.0,46643.0,0.0,2269.560302734375,1.0,280.64178466796875,283.6842956542969,294.9569396972656,297.9228210449219,293.1499938964844,293.1499938964844,280.3500061035156,35718.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705227375030518,1.0,0.0,0.0,3.657639980316162,3.6576640605926514,8.926788268581731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.1923828125,0.0,1539.576171875,1895.4371337890625,0.0,3127.71435546875,0.9068206548690796,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.7951241135597229,0.2841928601264953,0.2575793266296386,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.9990000128746032,0.6141313910484314,0.5407668352127075,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405481815338136,0.4693724811077118,0.3284233510494232,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8545568585395813,0.3565236330032348,0.3392543196678161,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.742104172706604,0.2301415354013443,1.0453808307647705,285.2475891113281,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2511291503906,1.0,0.5636575818061829,0.2929441034793854,0.2929441034793854,1.0,1.0,-3.015387535095215,0.5943282842636108,2.4210591316223145,-0.0884856134653091,0.90540611743927,0.90540611743927,0.0,137.3197784423828,165.0,46643.0,0.0,2269.560302734375,1.0,280.64178466796875,283.6842956542969,294.9569396972656,297.9228210449219,293.1499938964844,293.1499938964844,280.3500061035156,35718.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705227375030518,1.0,0.0,0.0,3.657639980316162,3.6576640605926514,8.926788268581731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.1923828125,0.0,1539.576171875,1895.4371337890625,0.0,3127.71435546875,0.9068206548690796,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7853731513023376,0.2846119999885559,0.2585693597793579,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6084749102592468,0.5627293586730957,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290353655815125,0.4724017083644867,0.3310481309890747,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8448381423950195,0.357452243566513,0.3407075703144073,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7340575456619263,0.2307209968566894,1.05034601688385,285.1134338378906,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134338378906,1.0,0.573188066482544,0.2941804230213165,0.2941804230213165,1.0,1.0,-3.053874254226685,0.6082341074943542,2.4456403255462646,-0.0828340202569961,0.9064757823944092,0.9064757823944092,0.0,145.3467559814453,168.0,48421.5390625,0.0,2381.136962890625,1.0,280.35772705078125,283.5152893066406,294.94873046875,298.09283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35773.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948173522949219,1.0,0.0,0.0,3.6667447090148926,3.666769027709961,8.971285296865972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.5087890625,0.0,1550.1767578125,1895.4371337890625,0.0,3355.228515625,0.9088667035102844,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7853731513023376,0.2846119999885559,0.2585693597793579,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6084749102592468,0.5627293586730957,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290353655815125,0.4724017083644867,0.3310481309890747,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8448381423950195,0.357452243566513,0.3407075703144073,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7340575456619263,0.2307209968566894,1.05034601688385,285.1134338378906,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134338378906,1.0,0.573188066482544,0.2941804230213165,0.2941804230213165,1.0,1.0,-3.053874254226685,0.6082341074943542,2.4456403255462646,-0.0828340202569961,0.9064757823944092,0.9064757823944092,0.0,145.3467559814453,168.0,48421.5390625,0.0,2381.136962890625,1.0,280.35772705078125,283.5152893066406,294.94873046875,298.09283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35773.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948173522949219,1.0,0.0,0.0,3.6667447090148926,3.666769027709961,8.971285296865972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.5087890625,0.0,1550.1767578125,1895.4371337890625,0.0,3355.228515625,0.9088667035102844,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7805646061897278,0.284346342086792,0.2585955858230591,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6045324802398682,0.5725950598716736,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.923495352268219,0.4733820855617523,0.3319495618343353,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8402460217475891,0.3574794828891754,0.3410016894340515,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7301532030105591,0.2306383550167083,1.051160216331482,284.9869689941406,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.97967529296875,1.0,0.577178418636322,0.2947985529899597,0.2947985529899597,1.0,1.0,-3.068189859390259,0.6138724088668823,2.454317569732666,-0.0802356004714965,0.9055063128471376,0.9055063128471376,0.0,149.0454559326172,168.0,49767.4375,0.0,2427.03564453125,1.0,280.1007080078125,283.3597106933594,294.9495544433594,298.2438659667969,293.1499938964844,293.1499938964844,280.04998779296875,35856.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123822450637816,1.0,0.0,0.0,3.66935920715332,3.6693835258483887,8.984083024188294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.48779296875,0.0,1553.7335205078125,1895.4371337890625,0.0,3518.69873046875,0.9094706773757936,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.772511899471283,0.2837991714477539,0.2584016323089599,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9918685555458068,0.6005824208259583,0.5710935592651367,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9137054681777954,0.474052757024765,0.332646369934082,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.832500159740448,0.3572194278240204,0.3410772383213043,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7234444618225098,0.2302794307470321,1.0511008501052856,284.9378967285156,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9359436035156,1.0,0.5800325870513916,0.2951520979404449,0.2951520979404449,1.0,1.0,-3.067057132720948,0.6145902872085571,2.4524667263031006,-0.0788384526968002,0.9048994183540344,0.9048994183540344,0.0,154.41488647460938,171.0,49915.203125,0.0,2452.96923828125,1.0,280.0580139160156,283.3124084472656,294.9334716796875,298.1822509765625,293.1499938964844,293.1499938964844,279.75,35934.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081329703330994,1.0,0.0,0.0,3.6698622703552246,3.669886589050293,8.986546617961721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.29052734375,0.0,1554.8873291015625,1895.4371337890625,0.0,3479.268798828125,0.9096620678901672,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7594558596611023,0.2822214365005493,0.257480263710022,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.975696861743927,0.5946261286735535,0.5653761625289917,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8991871476173401,0.4748418033123016,0.3335902392864227,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8199236392974854,0.3561718165874481,0.3406238257884979,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118358016014099,0.2290800809860229,1.0481696128845217,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.730224609375,1.0,0.5836887359619141,0.295859158039093,0.295859158039093,1.0,1.0,-3.0561344623565674,0.613586962223053,2.442547559738159,-0.0772775933146476,0.9003256559371948,0.9003256559371948,0.0,163.2855682373047,174.0,51027.7890625,0.0,2478.771484375,1.0,279.7580871582031,283.0902099609375,294.9175720214844,298.24005126953125,293.1499938964844,293.1499938964844,279.45001220703125,36176.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173616766929626,1.0,0.0,0.0,3.6640758514404297,3.664099931716919,8.95823006885621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8095703125,0.0,1550.212646484375,1895.4371337890625,0.0,3564.79052734375,0.908525824546814,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7594558596611023,0.2822214365005493,0.257480263710022,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.975696861743927,0.5946261286735535,0.5653761625289917,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.8991871476173401,0.4748418033123016,0.3335902392864227,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8199236392974854,0.3561718165874481,0.3406238257884979,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118358016014099,0.2290800809860229,1.0481696128845217,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.730224609375,1.0,0.5836887359619141,0.295859158039093,0.295859158039093,1.0,1.0,-3.0561344623565674,0.613586962223053,2.442547559738159,-0.0772775933146476,0.9003256559371948,0.9003256559371948,0.0,163.2855682373047,174.0,51027.7890625,0.0,2478.771484375,1.0,279.7580871582031,283.0902099609375,294.9175720214844,298.24005126953125,293.1499938964844,293.1499938964844,279.45001220703125,36176.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173616766929626,1.0,0.0,0.0,3.6640758514404297,3.664099931716919,8.95823006885621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8095703125,0.0,1550.212646484375,1895.4371337890625,0.0,3564.79052734375,0.908525824546814,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.7498722672462463,0.2802765369415283,0.2560769319534302,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.9624610543251038,0.5896055698394775,0.5608271956443787,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8893209099769592,0.4751976132392883,0.334109365940094,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8103493452072144,0.3546670377254486,0.3395853638648987,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.7022719383239746,0.2275123745203018,1.042840600013733,284.526611328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.524658203125,1.0,0.5856452584266663,0.2965662181377411,0.2965662181377411,1.0,1.0,-3.0419514179229736,0.6116774678230286,2.4302737712860107,-0.0759187862277031,0.8930053114891052,0.8930053114891052,0.0,169.86703491210938,177.0,52013.09765625,0.0,2486.341064453125,1.0,279.45819091796875,282.8695983886719,294.9010314941406,298.2872619628906,293.1499938964844,293.1499938964844,279.75,36462.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252038598060608,1.0,0.0,0.0,3.647691488265991,3.647715568542481,8.878292874214821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.31689453125,0.0,1534.0621337890625,1895.4371337890625,0.0,3637.102783203125,0.9050559401512146,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.7498722672462463,0.2802765369415283,0.2560769319534302,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263977050781,0.9624610543251038,0.5896055698394775,0.5608271956443787,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.8893209099769592,0.4751976132392883,0.334109365940094,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8103493452072144,0.3546670377254486,0.3395853638648987,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5275573730469,0.7022719383239746,0.2275123745203018,1.042840600013733,284.526611328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.524658203125,1.0,0.5856452584266663,0.2965662181377411,0.2965662181377411,1.0,1.0,-3.0419514179229736,0.6116774678230286,2.4302737712860107,-0.0759187862277031,0.8930053114891052,0.8930053114891052,0.0,169.86703491210938,177.0,52013.09765625,0.0,2486.341064453125,1.0,279.45819091796875,282.8695983886719,294.9010314941406,298.2872619628906,293.1499938964844,293.1499938964844,279.75,36462.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252038598060608,1.0,0.0,0.0,3.647691488265991,3.647715568542481,8.878292874214821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.31689453125,0.0,1534.0621337890625,1895.4371337890625,0.0,3637.102783203125,0.9050559401512146,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7442180514335632,0.2796065807342529,0.2552391588687897,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536046385765076,0.5867393612861633,0.5576780438423157,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8840745687484741,0.4771389961242676,0.3352005779743194,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8042641282081604,0.3541964292526245,0.3389495313167572,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6961748003959656,0.2266720682382583,1.03863263130188,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929626464844,1.0,0.5869356393814087,0.2980527579784393,0.2980527579784393,1.0,1.0,-3.032633304595948,0.6132084727287292,2.419424772262573,-0.0724039003252983,0.8908810019493103,0.8908810019493103,0.0,174.0913543701172,180.0,50512.11328125,0.0,2490.73388671875,1.0,279.7420959472656,283.06268310546875,294.8824462890625,298.1078796386719,293.1499938964844,293.1499938964844,280.04998779296875,36389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065179824829102,1.0,0.0,0.0,3.632345914840698,3.632369995117188,8.803750120023324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.69482421875,0.0,1516.515380859375,1895.4371337890625,0.0,3464.26123046875,0.9016104340553284,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7442180514335632,0.2796065807342529,0.2552391588687897,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918029785156,0.9536046385765076,0.5867393612861633,0.5576780438423157,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.8840745687484741,0.4771389961242676,0.3352005779743194,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8042641282081604,0.3541964292526245,0.3389495313167572,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.6961748003959656,0.2266720682382583,1.03863263130188,284.691650390625,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929626464844,1.0,0.5869356393814087,0.2980527579784393,0.2980527579784393,1.0,1.0,-3.032633304595948,0.6132084727287292,2.419424772262573,-0.0724039003252983,0.8908810019493103,0.8908810019493103,0.0,174.0913543701172,180.0,50512.11328125,0.0,2490.73388671875,1.0,279.7420959472656,283.06268310546875,294.8824462890625,298.1078796386719,293.1499938964844,293.1499938964844,280.04998779296875,36389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065179824829102,1.0,0.0,0.0,3.632345914840698,3.632369995117188,8.803750120023324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.69482421875,0.0,1516.515380859375,1895.4371337890625,0.0,3464.26123046875,0.9016104340553284,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423129677772522,0.2801818549633026,0.2556118667125702,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9494863748550416,0.5856892466545105,0.5564414858818054,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8831743001937866,0.4805570244789123,0.337429016828537,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8020679950714111,0.3549501895904541,0.3394997417926788,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6938393712043762,0.2268465161323547,1.0388027429580688,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.5886367559432983,0.2995392978191376,0.2995392978191376,1.0,1.0,-3.0351295471191406,0.6180606484413147,2.4170689582824707,-0.0681465566158294,0.8916069269180298,0.8916069269180298,0.0,176.40602111816406,183.0,49142.703125,0.0,2507.381103515625,1.0,280.0415954589844,283.2787780761719,294.865966796875,298.0005798339844,293.1499938964844,293.1499938964844,280.3500061035156,36195.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961454629898071,1.0,0.0,0.0,3.6243391036987305,3.6243627071380615,8.764979497755121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.29443359375,0.0,1506.256591796875,1895.4371337890625,0.0,3367.62841796875,0.8996966481208801,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7423129677772522,0.2801818549633026,0.2556118667125702,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9494863748550416,0.5856892466545105,0.5564414858818054,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8831743001937866,0.4805570244789123,0.337429016828537,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8020679950714111,0.3549501895904541,0.3394997417926788,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6938393712043762,0.2268465161323547,1.0388027429580688,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8875732421875,1.0,0.5886367559432983,0.2995392978191376,0.2995392978191376,1.0,1.0,-3.0351295471191406,0.6180606484413147,2.4170689582824707,-0.0681465566158294,0.8916069269180298,0.8916069269180298,0.0,176.40602111816406,183.0,49142.703125,0.0,2507.381103515625,1.0,280.0415954589844,283.2787780761719,294.865966796875,298.0005798339844,293.1499938964844,293.1499938964844,280.3500061035156,36195.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961454629898071,1.0,0.0,0.0,3.6243391036987305,3.6243627071380615,8.764979497755121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.29443359375,0.0,1506.256591796875,1895.4371337890625,0.0,3367.62841796875,0.8996966481208801,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7418829202651978,0.2807117402553558,0.256025105714798,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.948095202445984,0.5855007171630859,0.5561673641204834,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8833028078079224,0.4825424253940582,0.338744193315506,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8015510439872742,0.3555890917778015,0.3400371968746185,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6932815909385681,0.2271826714277267,1.0400549173355105,285.02886962890625,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.19512939453125,285.0376892089844,1.0,0.5897071957588196,0.3002825379371643,0.3002825379371643,1.0,1.0,-3.039026260375977,0.6212244629859924,2.417801856994629,-0.0658439397811889,0.8935153484344482,0.8935153484344482,0.0,177.371337890625,183.0,48013.08203125,0.0,2519.711669921875,1.0,280.2980041503906,283.44561767578125,294.84735107421875,297.8495483398437,293.1499938964844,293.1499938964844,280.3500061035156,36062.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804163932800293,1.0,0.0,0.0,3.6235523223876953,3.6235761642456055,8.761174967730767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.197265625,0.0,1504.4049072265625,1895.4371337890625,0.0,3220.48291015625,0.8994650840759277,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7418226599693298,0.2813922166824341,0.2566254734992981,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9471710324287416,0.5855094194412231,0.5561577081680298,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8838406205177307,0.4846979975700378,0.3402324914932251,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8014256954193115,0.3563853204250335,0.3407673239707947,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6931252479553223,0.2276686877012252,1.04210364818573,285.083984375,284.95001220703125,296.73260498046875,291.84503173828125,297.0973205566406,297.20367431640625,285.0857849121094,1.0,0.5909542441368103,0.3008933961391449,0.3008933961391449,1.0,1.0,-3.044863224029541,0.6245851516723633,2.4202780723571777,-0.0637749582529068,0.8950077891349792,0.8950077891349792,0.0,178.21646118164062,186.0,47906.31640625,0.0,2535.123046875,1.0,280.3415222167969,283.4961242675781,294.84637451171875,297.90252685546875,293.1499938964844,293.1499938964844,280.6499938964844,35947.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887122392654419,1.0,0.0,0.0,3.625569343566896,3.6255929470062256,8.770931003709848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.41845703125,0.0,1505.7646484375,1895.4371337890625,0.0,3283.286376953125,0.899802029132843,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7418090105056763,0.2829563319683075,0.2580031156539917,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.945404887199402,0.585823118686676,0.5563961267471313,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8849796056747437,0.4892751574516296,0.3433708548545837,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8013004064559937,0.3582226634025574,0.3424604535102844,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.6930493712425232,0.2288999706506729,1.0474374294281006,285.28179931640625,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2835693359375,1.0,0.5938428640365601,0.3021150827407837,0.3021150827407837,1.0,1.0,-3.059022665023804,0.6319699883460999,2.427052497863769,-0.0594995282590389,0.9010466933250428,0.9010466933250428,0.0,180.0688018798828,189.0,46769.15625,0.0,2571.697509765625,1.0,280.6416015625,283.7118530273437,294.824951171875,297.8094482421875,293.1499938964844,293.1499938964844,280.3500061035156,35677.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787021636962891,1.0,0.0,0.0,3.636871576309204,3.636895418167114,8.82570191151899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.57958984375,0.0,1516.2066650390625,1895.4371337890625,0.0,3204.416259765625,0.9021418690681458,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.7418090105056763,0.2829563319683075,0.2580031156539917,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.945404887199402,0.585823118686676,0.5563961267471313,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.8849796056747437,0.4892751574516296,0.3433708548545837,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8013004064559937,0.3582226634025574,0.3424604535102844,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.6930493712425232,0.2288999706506729,1.0474374294281006,285.28179931640625,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2835693359375,1.0,0.5938428640365601,0.3021150827407837,0.3021150827407837,1.0,1.0,-3.059022665023804,0.6319699883460999,2.427052497863769,-0.0594995282590389,0.9010466933250428,0.9010466933250428,0.0,180.0688018798828,189.0,46769.15625,0.0,2571.697509765625,1.0,280.6416015625,283.7118530273437,294.824951171875,297.8094482421875,293.1499938964844,293.1499938964844,280.3500061035156,35677.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787021636962891,1.0,0.0,0.0,3.636871576309204,3.636895418167114,8.82570191151899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.57958984375,0.0,1516.2066650390625,1895.4371337890625,0.0,3204.416259765625,0.9021418690681458,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.739983320236206,0.2832358181476593,0.258772075176239,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411574602127076,0.5845038890838623,0.5558205246925354,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839461207389832,0.4923181533813476,0.3459344208240509,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7992990612983704,0.359010249376297,0.3436829745769501,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913858652114868,0.2294818013906479,1.0517520904541016,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968161821365356,0.3033367991447449,0.3033367991447449,1.0,1.0,-3.069007635116577,0.6382067799568176,2.4308009147644043,-0.0552279837429523,0.9019036293029784,0.9019036293029784,0.0,183.0998077392578,192.0,48173.859375,0.0,2606.68017578125,1.0,280.3578796386719,283.5183410644531,294.8031616210937,297.94158935546875,293.1499938964844,293.1499938964844,280.04998779296875,35758.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003322124481201,1.0,0.0,0.0,3.646688461303711,3.646712303161621,8.873411161403055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.84521484375,0.0,1527.6788330078125,1895.4371337890625,0.0,3406.68115234375,0.9043617844581604,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.739983320236206,0.2832358181476593,0.258772075176239,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411574602127076,0.5845038890838623,0.5558205246925354,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839461207389832,0.4923181533813476,0.3459344208240509,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7992990612983704,0.359010249376297,0.3436829745769501,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913858652114868,0.2294818013906479,1.0517520904541016,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968161821365356,0.3033367991447449,0.3033367991447449,1.0,1.0,-3.069007635116577,0.6382067799568176,2.4308009147644043,-0.0552279837429523,0.9019036293029784,0.9019036293029784,0.0,183.0998077392578,192.0,48173.859375,0.0,2606.68017578125,1.0,280.3578796386719,283.5183410644531,294.8031616210937,297.94158935546875,293.1499938964844,293.1499938964844,280.04998779296875,35758.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003322124481201,1.0,0.0,0.0,3.646688461303711,3.646712303161621,8.873411161403055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.84521484375,0.0,1527.6788330078125,1895.4371337890625,0.0,3406.68115234375,0.9043617844581604,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354368567466736,0.2821840047836303,0.258239209651947,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9332499504089355,0.5815389156341553,0.5535315275192261,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8798466324806213,0.4939227402210235,0.3473726212978363,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7944225668907166,0.3585346043109894,0.3436662554740906,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6870346069335938,0.2290923595428466,1.0518240928649902,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990682244300842,0.3042915463447571,0.3042915463447571,1.0,1.0,-3.067420959472656,0.6404827833175659,2.426938056945801,-0.0523774586617946,0.8998609781265259,0.8998609781265259,0.0,187.45700073242188,195.0,49456.9609375,0.0,2626.396484375,1.0,280.0582275390625,283.30096435546875,294.77606201171875,297.99951171875,293.1499938964844,293.1499938964844,279.75,35951.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116908311843872,1.0,0.0,0.0,3.6492223739624015,3.649246215820313,8.885746751730039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.0078125,0.0,1531.938720703125,1895.4371337890625,0.0,3512.28857421875,0.905052125453949,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354368567466736,0.2821840047836303,0.258239209651947,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9332499504089355,0.5815389156341553,0.5535315275192261,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8798466324806213,0.4939227402210235,0.3473726212978363,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7944225668907166,0.3585346043109894,0.3436662554740906,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6870346069335938,0.2290923595428466,1.0518240928649902,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990682244300842,0.3042915463447571,0.3042915463447571,1.0,1.0,-3.067420959472656,0.6404827833175659,2.426938056945801,-0.0523774586617946,0.8998609781265259,0.8998609781265259,0.0,187.45700073242188,195.0,49456.9609375,0.0,2626.396484375,1.0,280.0582275390625,283.30096435546875,294.77606201171875,297.99951171875,293.1499938964844,293.1499938964844,279.75,35951.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116908311843872,1.0,0.0,0.0,3.6492223739624015,3.649246215820313,8.885746751730039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.0078125,0.0,1531.938720703125,1895.4371337890625,0.0,3512.28857421875,0.905052125453949,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300717234611511,0.2805024087429046,0.2570295333862304,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9242808222770692,0.5777630805969238,0.550349771976471,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749305009841919,0.4948364198207855,0.3482499420642853,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886284589767456,0.3573358058929443,0.3428796231746673,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816930174827576,0.2280702441930771,1.0487990379333496,284.7137756347656,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005334258079529,0.3052463233470917,0.3052463233470917,1.0,1.0,-3.0586202144622803,0.6407039761543274,2.4179160594940186,-0.050025101751089,0.8950603604316711,0.8950603604316711,0.0,192.01004028320312,198.0,50582.046875,0.0,2633.1513671875,1.0,279.7582702636719,283.0808410644531,294.7499389648437,298.045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36203.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211344122886658,1.0,0.0,0.0,3.642436027526856,3.6424598693847656,8.85272868345055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.16455078125,0.0,1526.289306640625,1895.4371337890625,0.0,3599.623779296875,0.9037038683891296,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300717234611511,0.2805024087429046,0.2570295333862304,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9242808222770692,0.5777630805969238,0.550349771976471,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749305009841919,0.4948364198207855,0.3482499420642853,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886284589767456,0.3573358058929443,0.3428796231746673,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816930174827576,0.2280702441930771,1.0487990379333496,284.7137756347656,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005334258079529,0.3052463233470917,0.3052463233470917,1.0,1.0,-3.0586202144622803,0.6407039761543274,2.4179160594940186,-0.050025101751089,0.8950603604316711,0.8950603604316711,0.0,192.01004028320312,198.0,50582.046875,0.0,2633.1513671875,1.0,279.7582702636719,283.0808410644531,294.7499389648437,298.045654296875,293.1499938964844,293.1499938964844,280.04998779296875,36203.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211344122886658,1.0,0.0,0.0,3.642436027526856,3.6424598693847656,8.85272868345055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.16455078125,0.0,1526.289306640625,1895.4371337890625,0.0,3599.623779296875,0.9037038683891296,1.0,0.0,3.0,1.0,0.0
