time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277128100395203,0.2800227701663971,0.256451815366745,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9203072190284728,0.5763347744941711,0.5487844347953796,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8728988170623779,0.4957630932331085,0.34872567653656,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7860559821128845,0.3569803237915039,0.342439591884613,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792597770690918,0.2276805788278579,1.0468982458114624,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966857910156,284.8387756347656,1.0,0.6010721921920776,0.3057236969470978,0.3057236969470978,1.0,1.0,-3.05379581451416,0.6406946778297424,2.4131011962890625,-0.0489780232310295,0.8953791260719299,0.8953791260719299,0.0,193.99630737304688,198.0,49379.703125,0.0,2634.184326171875,1.0,280.00115966796875,283.2269897460937,294.72528076171875,297.8321533203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988476991653442,1.0,0.0,0.0,3.6389126777648926,3.6389365196228014,8.835610287860618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.47607421875,0.0,1522.1168212890625,1895.4371337890625,0.0,3392.8408203125,0.902948558330536,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7264123558998108,0.2799919545650482,0.2563167214393616,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9178252816200256,0.5754928588867188,0.5478331446647644,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8721199035644531,0.4972347021102905,0.3496396839618683,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7845961451530457,0.3570269048213959,0.3423835635185241,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6778221130371094,0.2275789380073547,1.0461595058441162,284.8760681152344,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982421875,284.87725830078125,1.0,0.6017246842384338,0.3063385486602783,0.3063385486602783,1.0,1.0,-3.052626609802246,0.6420780420303345,2.410548448562622,-0.0473710335791111,0.8953781127929688,0.8953781127929688,0.0,195.3588256835937,201.0,49176.08203125,0.0,2639.017333984375,1.0,280.0420837402344,283.2705383300781,294.7226867675781,297.8639221191406,293.1499938964844,293.1499938964844,280.3500061035156,36114.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026082754135132,1.0,0.0,0.0,3.637347459793091,3.637371301651001,8.828010891193117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.4208984375,0.0,1519.9921875,1895.4371337890625,0.0,3427.885009765625,0.902536392211914,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7253336310386658,0.2806666195392608,0.2567723095417022,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149535298347472,0.5747923851013184,0.5469493269920349,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722794055938721,0.5010486245155334,0.3521390855312347,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833253145217896,0.357869416475296,0.3430143594741821,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6765252947807312,0.2279826551675796,1.0473891496658323,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0145263671875,297.208984375,285.0676574707031,1.0,0.6034761667251587,0.3075682520866394,0.3075682520866394,1.0,1.0,-3.0573437213897705,0.6468902230262756,2.41045355796814,-0.0436290577054023,0.8984818458557129,0.8984818458557129,0.0,197.33135986328125,204.0,47877.66015625,0.0,2658.414306640625,1.0,280.3416748046875,283.48248291015625,294.6986999511719,297.7538452148437,293.1499938964844,293.1499938964844,280.6499938964844,35919.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925792574882507,1.0,0.0,0.0,3.6396617889404297,3.639685869216919,8.839248835101898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.115234375,0.0,1521.09619140625,1895.4371337890625,0.0,3334.3203125,0.9029273390769958,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7253336310386658,0.2806666195392608,0.2567723095417022,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149535298347472,0.5747923851013184,0.5469493269920349,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722794055938721,0.5010486245155334,0.3521390855312347,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833253145217896,0.357869416475296,0.3430143594741821,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.6765252947807312,0.2279826551675796,1.0473891496658323,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0145263671875,297.208984375,285.0676574707031,1.0,0.6034761667251587,0.3075682520866394,0.3075682520866394,1.0,1.0,-3.0573437213897705,0.6468902230262756,2.41045355796814,-0.0436290577054023,0.8984818458557129,0.8984818458557129,0.0,197.33135986328125,204.0,47877.66015625,0.0,2658.414306640625,1.0,280.3416748046875,283.48248291015625,294.6986999511719,297.7538452148437,293.1499938964844,293.1499938964844,280.6499938964844,35919.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925792574882507,1.0,0.0,0.0,3.6396617889404297,3.639685869216919,8.839248835101898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.115234375,0.0,1521.09619140625,1895.4371337890625,0.0,3334.3203125,0.9029273390769958,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252491116523743,0.2819386124610901,0.2578437030315399,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133579730987548,0.5748652219772339,0.5469126105308533,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8734791278839111,0.5055407881736755,0.3551861941814422,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831343412399292,0.3593544661998749,0.3443294465541839,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763636469841003,0.2289668023586273,1.0514448881149292,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058884263038635,0.3087979555130005,0.3087979555130005,1.0,1.0,-3.068701982498169,0.6536000967025757,2.415102005004883,-0.0394263453781604,0.9041990637779236,0.9041990637779236,0.0,199.0341644287109,207.0,46696.921875,0.0,2689.4150390625,1.0,280.6417236328125,283.6956481933594,294.6724853515625,297.6528015136719,293.1499938964844,293.1499938964844,280.3500061035156,35682.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837982416152954,1.0,0.0,0.0,3.650819778442383,3.650843858718872,8.893528615772084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.564453125,0.0,1531.701416015625,1895.4371337890625,0.0,3252.1650390625,0.9052625894546508,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252491116523743,0.2819386124610901,0.2578437030315399,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133579730987548,0.5748652219772339,0.5469126105308533,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.8734791278839111,0.5055407881736755,0.3551861941814422,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831343412399292,0.3593544661998749,0.3443294465541839,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763636469841003,0.2289668023586273,1.0514448881149292,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058884263038635,0.3087979555130005,0.3087979555130005,1.0,1.0,-3.068701982498169,0.6536000967025757,2.415102005004883,-0.0394263453781604,0.9041990637779236,0.9041990637779236,0.0,199.0341644287109,207.0,46696.921875,0.0,2689.4150390625,1.0,280.6417236328125,283.6956481933594,294.6724853515625,297.6528015136719,293.1499938964844,293.1499938964844,280.3500061035156,35682.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837982416152954,1.0,0.0,0.0,3.650819778442383,3.650843858718872,8.893528615772084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.564453125,0.0,1531.701416015625,1895.4371337890625,0.0,3252.1650390625,0.9052625894546508,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245834469795227,0.2821628153324127,0.258430540561676,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114046692848206,0.5740591287612915,0.5466565489768982,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735470175743103,0.5078229904174805,0.3571330308914184,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823851108551025,0.3598786890506744,0.3451688289642334,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6757836937904358,0.2293714582920074,1.0544052124023438,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077751517295837,0.3094745874404907,0.3094745874404907,1.0,1.0,-3.0760178565979004,0.6576231122016907,2.4183948040008545,-0.0368555262684822,0.9043770432472228,0.9043770432472228,0.0,200.7881622314453,207.0,48005.109375,0.0,2712.9296875,1.0,280.3730773925781,283.5184631347656,294.6603698730469,297.8151550292969,293.1499938964844,293.1499938964844,280.3500061035156,35754.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077580571174622,1.0,0.0,0.0,3.657745361328125,3.6577694416046143,8.927302133088233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.76513671875,0.0,1539.9630126953125,1895.4371337890625,0.0,3475.7861328125,0.9068197011947632,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7237451672554016,0.2820290327072143,0.2584208250045776,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9098777174949646,0.5734404921531677,0.5462052226066589,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8729355931282043,0.5085338950157166,0.3577102720737457,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7814978957176208,0.3598951995372772,0.3452956676483154,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6750275492668152,0.2293939143419265,1.054957389831543,285.0897216796875,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882263183594,1.0,0.6084898114204407,0.3097606599330902,0.3097606599330902,1.0,1.0,-3.076977252960205,0.6587080955505371,2.418269157409668,-0.0359170511364936,0.9047068357467652,0.9047068357467652,0.0,201.86129760742188,210.0,48075.8984375,0.0,2720.441162109375,1.0,280.35772705078125,283.5003967285156,294.6464233398437,297.77850341796875,293.1499938964844,293.1499938964844,280.04998779296875,35778.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905428946018219,1.0,0.0,0.0,3.659888744354248,3.659912824630737,8.937768143368885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.62109375,0.0,1542.534423828125,1895.4371337890625,0.0,3454.13525390625,0.9073284268379213,1.0,0.0,3.0,1.0,0.0
12411180,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197640538215637,0.2808403074741363,0.2577482759952545,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9035934805870056,0.5704401135444641,0.5438641309738159,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696858286857605,0.5100992918014526,0.3591143190860748,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773476243019104,0.359223335981369,0.3450786769390106,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713623404502869,0.2289008051156997,1.0544904470443726,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104625463485718,0.3107233643531799,0.3107233643531799,1.0,1.0,-3.0742299556732178,0.6606552004814148,2.413574695587158,-0.0331521779298782,0.9023060202598572,0.9023060202598572,0.0,206.03195190429688,213.0,49336.28515625,0.0,2736.883056640625,1.0,280.0581359863281,283.2821960449219,294.61578369140625,297.83111572265625,293.1499938964844,293.1499938964844,279.75,35979.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167314171791076,1.0,0.0,0.0,3.6613965034484863,3.661420822143554,8.945133913584868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.55224609375,0.0,1545.7271728515625,1895.4371337890625,0.0,3558.9638671875,0.9077944159507751,1.0,0.0,3.0,1.0,0.0
12411240,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197640538215637,0.2808403074741363,0.2577482759952545,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9035934805870056,0.5704401135444641,0.5438641309738159,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696858286857605,0.5100992918014526,0.3591143190860748,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773476243019104,0.359223335981369,0.3450786769390106,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713623404502869,0.2289008051156997,1.0544904470443726,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104625463485718,0.3107233643531799,0.3107233643531799,1.0,1.0,-3.0742299556732178,0.6606552004814148,2.413574695587158,-0.0331521779298782,0.9023060202598572,0.9023060202598572,0.0,206.03195190429688,213.0,49336.28515625,0.0,2736.883056640625,1.0,280.0581359863281,283.2821960449219,294.61578369140625,297.83111572265625,293.1499938964844,293.1499938964844,279.75,35979.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167314171791076,1.0,0.0,0.0,3.6613965034484863,3.661420822143554,8.945133913584868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.55224609375,0.0,1545.7271728515625,1895.4371337890625,0.0,3558.9638671875,0.9077944159507751,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174474596977234,0.2800241708755493,0.2571861147880554,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9002841114997864,0.5686386823654175,0.542389452457428,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677875995635986,0.5106216073036194,0.3596270382404327,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749661207199097,0.3586200177669525,0.3447012901306152,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691990494728088,0.228423610329628,1.0531723499298096,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584350585937,297.2086181640625,284.7353515625,1.0,0.6111884117126465,0.311204731464386,0.311204731464386,1.0,1.0,-3.070362567901612,0.6609144806861877,2.4094479084014893,-0.0319536216557025,0.8995130062103271,0.8995130062103271,0.0,208.1951446533203,213.0,50408.6171875,0.0,2740.579833984375,1.0,279.8009948730469,283.1129150390625,294.609619140625,297.9551086425781,293.1499938964844,293.1499938964844,279.75,36115.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318364262580872,1.0,0.0,0.0,3.6588597297668457,3.658883810043335,8.932742616707401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.05126953125,0.0,1543.9102783203125,1895.4371337890625,0.0,3697.962646484375,0.90728360414505,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147379517555237,0.2791094481945038,0.2564663290977478,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965649604797363,0.5666956305503845,0.540678858757019,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8654981255531311,0.5110232830047607,0.3599767088890075,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722122073173523,0.3578819036483764,0.3441351056098938,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666740775108337,0.2278231829404831,1.0511338710784912,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.19976806640625,284.71502685546875,1.0,0.6116393208503723,0.4489637911319732,0.4489637911319732,0.800000011920929,1.0,-3.064736604690552,1.0311965942382812,2.0335400104522705,0.3393188118934631,0.8975182175636292,0.8975182175636292,0.0,210.6542358398437,216.0,51373.234375,0.0,2740.34521484375,1.0,279.7581787109375,283.1121826171875,294.5881652832031,297.8929138183594,293.1499938964844,293.1499938964844,280.04998779296875,36223.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927626609802246,1.0,0.0,0.0,3.653607845306397,3.6536319255828857,8.90711703505076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.81005859375,0.0,1538.85791015625,1895.4371337890625,0.0,3659.36767578125,0.9062268137931824,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122050523757935,0.2790334522724151,0.2559705972671509,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926599621772766,0.5650952458381653,0.5385644435882568,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8643283247947693,0.5141339898109436,0.3616813719272613,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696577906608582,0.3579080402851105,0.3437724709510803,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6642002463340759,0.2276279330253601,1.0491249561309814,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.2033996582031,285.00213623046875,1.0,0.612770676612854,0.7244818806648254,0.7244818806648254,0.4000000059604645,1.0,-3.0607786178588867,1.9226267337799072,1.13815176486969,1.230095148086548,0.9001889228820801,0.9001889228820801,0.0,213.3641052246093,219.0,52748.3046875,0.0,2746.985595703125,1.0,280.04217529296875,283.4774169921875,294.565673828125,297.859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36015.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253342747688292,1.0,0.0,0.0,3.651639699935913,3.6516637802124015,8.897523571249621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.17431640625,0.0,1535.111083984375,1895.4371337890625,0.0,3638.30224609375,0.9056859612464904,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122050523757935,0.2790334522724151,0.2559705972671509,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926599621772766,0.5650952458381653,0.5385644435882568,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8643283247947693,0.5141339898109436,0.3616813719272613,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696577906608582,0.3579080402851105,0.3437724709510803,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6642002463340759,0.2276279330253601,1.0491249561309814,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.2033996582031,285.00213623046875,1.0,0.612770676612854,0.7244818806648254,0.7244818806648254,0.4000000059604645,1.0,-3.0607786178588867,1.9226267337799072,1.13815176486969,1.230095148086548,0.9001889228820801,0.9001889228820801,0.0,213.3641052246093,219.0,52748.3046875,0.0,2746.985595703125,1.0,280.04217529296875,283.4774169921875,294.565673828125,297.859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36015.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253342747688292,1.0,0.0,0.0,3.651639699935913,3.6516637802124015,8.897523571249621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.17431640625,0.0,1535.111083984375,1895.4371337890625,0.0,3638.30224609375,0.9056859612464904,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137756943702698,0.2807497978210449,0.2571238577365875,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934176564216614,0.565839946269989,0.538748562335968,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675817251205444,0.519435465335846,0.3650028109550476,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711756825447083,0.3597090542316437,0.3450568914413452,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655174493789673,0.2288303226232528,1.0528895854949951,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152290105819702,1.0,1.0,0.0,1.0,-3.072460651397705,3.0724246501922607,3.602200740715489e-05,2.3733699321746826,0.9083279967308044,0.9083279967308044,0.0,213.91102600097656,222.0,55255.04296875,0.0,2779.048828125,1.0,280.3418273925781,283.9375915527344,294.545654296875,297.9836120605469,293.1499938964844,293.1499938964844,280.04998779296875,35634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941763997077942,1.0,0.0,0.0,3.66377592086792,3.663800001144409,8.956763508649601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2724609375,0.0,1545.8018798828125,1895.4371337890625,0.0,3788.471923828125,0.9081602096557616,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137756943702698,0.2807497978210449,0.2571238577365875,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934176564216614,0.565839946269989,0.538748562335968,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675817251205444,0.519435465335846,0.3650028109550476,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711756825447083,0.3597090542316437,0.3450568914413452,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655174493789673,0.2288303226232528,1.0528895854949951,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152290105819702,1.0,1.0,0.0,1.0,-3.072460651397705,3.0724246501922607,3.602200740715489e-05,2.3733699321746826,0.9083279967308044,0.9083279967308044,0.0,213.91102600097656,222.0,55255.04296875,0.0,2779.048828125,1.0,280.3418273925781,283.9375915527344,294.545654296875,297.9836120605469,293.1499938964844,293.1499938964844,280.04998779296875,35634.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941763997077942,1.0,0.0,0.0,3.66377592086792,3.663800001144409,8.956763508649601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2724609375,0.0,1545.8018798828125,1895.4371337890625,0.0,3788.471923828125,0.9081602096557616,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.7140693664550781,0.2814555764198303,0.2581521868705749,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928034901618958,0.5657075047492981,0.5391476154327393,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.8687278628349304,0.5223784446716309,0.3674521744251251,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713853120803833,0.3606529831886291,0.3462840914726257,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.665837287902832,0.2295751869678497,1.0572423934936523,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.2361755371094,285.2113647460937,1.0,0.6173495054244995,1.0,1.0,0.0,1.0,-3.083839178085327,3.083831548690796,7.64736432756763e-06,2.3823866844177246,0.9096185564994812,0.9096185564994812,0.0,215.2198181152344,222.0,56579.92578125,0.0,2808.615234375,1.0,280.0728454589844,283.7627258300781,294.5268249511719,298.20556640625,293.1499938964844,293.1499938964844,280.04998779296875,35653.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700855016708374,1.0,0.0,0.0,3.6738686561584473,3.673892736434937,9.006178629533679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.21142578125,0.0,1557.2745361328125,1895.4371337890625,0.0,4041.961669921875,0.910364270210266,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.7134986519813538,0.2814366519451141,0.2582773566246032,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917726278305054,0.565260112285614,0.5389007329940796,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684486150741577,0.5232399106025696,0.3681686222553253,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708213329315186,0.3607790768146515,0.3465388417243957,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654024124145508,0.2297048419713974,1.058329463005066,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2365417480469,285.1911315917969,1.0,0.6181744933128357,1.0,1.0,0.0,1.0,-3.086171865463257,3.0861639976501465,7.659051334485412e-06,2.3842718601226807,0.9103193283081056,0.9103193283081056,0.0,216.2077178955078,225.0,56635.6640625,0.0,2818.4892578125,1.0,280.0576477050781,283.74237060546875,294.5115966796875,298.1691589355469,293.1499938964844,293.1499938964844,279.75,35670.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686126112937928,1.0,0.0,0.0,3.677264451980591,3.677288770675659,9.022834888128272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.564453125,0.0,1561.2330322265625,1895.4371337890625,0.0,4028.977294921875,0.9111481308937072,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098322510719299,0.2804016470909118,0.2578188478946686,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865442872047424,0.5625635385513306,0.5369359850883484,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658193945884705,0.5250407457351685,0.3698019385337829,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673454284667969,0.3602787852287292,0.3465496599674225,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624647378921509,0.2294391393661499,1.059091329574585,284.9820861816406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204644441604614,1.0,1.0,0.0,1.0,-3.0861637592315674,3.086156129837036,7.659540642634965e-06,2.3844878673553467,0.9090470671653748,0.9090470671653748,0.0,220.4107208251953,228.0,57850.80078125,0.0,2840.591796875,1.0,279.7579650878906,283.51593017578125,294.479248046875,298.2183532714844,293.1499938964844,293.1499938964844,279.45001220703125,35859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780028462409972,1.0,0.0,0.0,3.6832334995269775,3.683257818222046,9.052150744537356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9443359375,0.0,1569.39501953125,1895.4371337890625,0.0,4111.33935546875,0.9126020669937134,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098322510719299,0.2804016470909118,0.2578188478946686,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865442872047424,0.5625635385513306,0.5369359850883484,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658193945884705,0.5250407457351685,0.3698019385337829,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673454284667969,0.3602787852287292,0.3465496599674225,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624647378921509,0.2294391393661499,1.059091329574585,284.9820861816406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204644441604614,1.0,1.0,0.0,1.0,-3.0861637592315674,3.086156129837036,7.659540642634965e-06,2.3844878673553467,0.9090470671653748,0.9090470671653748,0.0,220.4107208251953,228.0,57850.80078125,0.0,2840.591796875,1.0,279.7579650878906,283.51593017578125,294.479248046875,298.2183532714844,293.1499938964844,293.1499938964844,279.45001220703125,35859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780028462409972,1.0,0.0,0.0,3.6832334995269775,3.683257818222046,9.052150744537356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9443359375,0.0,1569.39501953125,1895.4371337890625,0.0,4111.33935546875,0.9126020669937134,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074440121650696,0.2795733511447906,0.2572708129882812,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.883479118347168,0.560827374458313,0.535546600818634,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640829920768738,0.5256034731864929,0.3703598380088806,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651651501655579,0.3596891760826111,0.3462076783180237,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605401039123535,0.229019284248352,1.058120608329773,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201843261719,284.8197631835937,1.0,0.6213063597679138,1.0,1.0,0.0,1.0,-3.0829310417175293,3.082923412322998,7.643668141099624e-06,2.382059097290039,0.9067556858062744,0.9067556858062744,0.0,222.67239379882807,228.0,58907.79296875,0.0,2845.975341796875,1.0,279.5003662109375,283.342529296875,294.4722900390625,298.3427124023437,293.1499938964844,293.1499938964844,279.45001220703125,35991.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905382394790648,1.0,0.0,0.0,3.683013200759888,3.683037519454956,9.051068445842249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.8671875,0.0,1570.1448974609375,1895.4371337890625,0.0,4219.63134765625,0.9126064777374268,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047463655471802,0.2786006927490234,0.2565248608589172,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.880147397518158,0.5588849186897278,0.5338754653930664,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620848655700684,0.5259835720062256,0.3707212209701538,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627261281013489,0.358912318944931,0.3456340432167053,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.6583464741706848,0.2284333109855651,1.0562520027160645,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219296455383301,1.0,1.0,0.0,1.0,-3.077526569366455,3.077518939971924,7.617031769768801e-06,2.377941370010376,0.904862105846405,0.904862105846405,0.0,225.0164489746093,231.0,58914.15234375,0.0,2847.40283203125,1.0,279.4578857421875,283.2880859375,294.4520568847656,298.2599182128906,293.1499938964844,293.1499938964844,279.1499938964844,36109.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856313467025756,1.0,0.0,0.0,3.679966926574707,3.679991245269776,9.036102142090384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.15234375,0.0,1567.59130859375,1895.4371337890625,0.0,4177.47802734375,0.9120348691940308,1.0,0.0,3.0,1.0,0.0
12412020,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6993963718414307,0.2764596045017242,0.2548609972000122,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736520409584045,0.5547025799751282,0.5302558541297913,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858242392539978,0.5264735221862793,0.3712744414806366,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.757910430431366,0.3570594787597656,0.3441873490810394,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.653918445110321,0.2269753515720367,1.0511046648025513,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6226980090141296,1.0,1.0,0.0,1.0,-3.0639164447784424,3.063908815383911,7.5499829108593985e-06,2.3674979209899902,0.8978335857391357,0.8978335857391357,0.0,229.4217987060547,234.0,59852.640625,0.0,2843.1171875,1.0,279.1580505371094,283.0638427734375,294.4266052246094,298.29571533203125,293.1499938964844,293.1499938964844,279.45001220703125,36401.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923169016838074,1.0,0.0,0.0,3.665902853012085,3.665927171707153,8.967165854301129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.45361328125,0.0,1553.9488525390625,1895.4371337890625,0.0,4234.8330078125,0.9090837240219116,1.0,0.0,3.0,1.0,0.0
12412080,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6993963718414307,0.2764596045017242,0.2548609972000122,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736520409584045,0.5547025799751282,0.5302558541297913,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858242392539978,0.5264735221862793,0.3712744414806366,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.757910430431366,0.3570594787597656,0.3441873490810394,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.653918445110321,0.2269753515720367,1.0511046648025513,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6226980090141296,1.0,1.0,0.0,1.0,-3.0639164447784424,3.063908815383911,7.5499829108593985e-06,2.3674979209899902,0.8978335857391357,0.8978335857391357,0.0,229.4217987060547,234.0,59852.640625,0.0,2843.1171875,1.0,279.1580505371094,283.0638427734375,294.4266052246094,298.29571533203125,293.1499938964844,293.1499938964844,279.45001220703125,36401.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923169016838074,1.0,0.0,0.0,3.665902853012085,3.665927171707153,8.967165854301129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.45361328125,0.0,1553.9488525390625,1895.4371337890625,0.0,4234.8330078125,0.9090837240219116,1.0,0.0,3.0,1.0,0.0
12412140,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6957952380180359,0.2755731046199798,0.2537970542907715,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690549731254578,0.5521265268325806,0.5274377465248108,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562495112419128,0.528671145439148,0.3724849820137024,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546371221542358,0.3562405705451965,0.3431804776191711,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507948637008667,0.2261760830879211,1.0469458103179932,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233185529708862,1.0,1.0,0.0,1.0,-3.05448055267334,3.054473161697388,7.503218512283638e-06,2.3600666522979736,0.8958874940872192,0.8958874940872192,0.0,232.5294342041016,237.0,58270.046875,0.0,2840.433837890625,1.0,279.4422607421875,283.2525939941406,294.40185546875,298.1040344238281,293.1499938964844,293.1499938964844,279.75,36342.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762833714485168,1.0,0.0,0.0,3.6523919105529785,3.652415990829468,8.901188834897766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.943359375,0.0,1538.3956298828125,1895.4371337890625,0.0,4096.33349609375,0.9060551524162292,1.0,0.0,3.0,1.0,0.0
12412200,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6957952380180359,0.2755731046199798,0.2537970542907715,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690549731254578,0.5521265268325806,0.5274377465248108,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562495112419128,0.528671145439148,0.3724849820137024,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546371221542358,0.3562405705451965,0.3431804776191711,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507948637008667,0.2261760830879211,1.0469458103179932,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233185529708862,1.0,1.0,0.0,1.0,-3.05448055267334,3.054473161697388,7.503218512283638e-06,2.3600666522979736,0.8958874940872192,0.8958874940872192,0.0,232.5294342041016,237.0,58270.046875,0.0,2840.433837890625,1.0,279.4422607421875,283.2525939941406,294.40185546875,298.1040344238281,293.1499938964844,293.1499938964844,279.75,36342.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762833714485168,1.0,0.0,0.0,3.6523919105529785,3.652415990829468,8.901188834897766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.943359375,0.0,1538.3956298828125,1895.4371337890625,0.0,4096.33349609375,0.9060551524162292,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946839094161987,0.2758802473545074,0.2539236843585968,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669629096984863,0.5511305928230286,0.5262730121612549,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566563725471497,0.5323725938796997,0.374893844127655,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535549998283386,0.3566310107707977,0.3433738648891449,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497320532798767,0.2263365983963012,1.0470185279846191,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245918869972229,1.0,1.0,0.0,1.0,-3.056438684463501,3.0564310550689697,7.512680440413533e-06,2.361511945724488,0.8966262340545654,0.8966262340545654,0.0,234.31871032714844,240.0,56806.1875,0.0,2853.6943359375,1.0,279.7417297363281,283.4630126953125,294.38134765625,297.9848937988281,293.1499938964844,293.1499938964844,280.04998779296875,36168.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668543934822084,1.0,0.0,0.0,3.645458459854126,3.6454825401306152,8.867426117831201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.77587890625,0.0,1529.3812255859375,1895.4371337890625,0.0,4013.445556640625,0.9043949246406556,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946839094161987,0.2758802473545074,0.2539236843585968,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669629096984863,0.5511305928230286,0.5262730121612549,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566563725471497,0.5323725938796997,0.374893844127655,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535549998283386,0.3566310107707977,0.3433738648891449,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497320532798767,0.2263365983963012,1.0470185279846191,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6245918869972229,1.0,1.0,0.0,1.0,-3.056438684463501,3.0564310550689697,7.512680440413533e-06,2.361511945724488,0.8966262340545654,0.8966262340545654,0.0,234.31871032714844,240.0,56806.1875,0.0,2853.6943359375,1.0,279.7417297363281,283.4630126953125,294.38134765625,297.9848937988281,293.1499938964844,293.1499938964844,280.04998779296875,36168.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668543934822084,1.0,0.0,0.0,3.645458459854126,3.6454825401306152,8.867426117831201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.77587890625,0.0,1529.3812255859375,1895.4371337890625,0.0,4013.445556640625,0.9043949246406556,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6944919228553772,0.2767474353313446,0.254640519618988,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.865750789642334,0.5509039759635925,0.5259583592414856,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578672409057617,0.5367668271064758,0.3778706192970276,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533186674118042,0.3576793670654297,0.3442766964435577,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495860815048218,0.2271018028259277,1.0500776767730713,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265742778778076,1.0,1.0,0.0,1.0,-3.065258502960205,3.065250873565674,7.556091532023856e-06,2.3683226108551025,0.8998649716377258,0.8998649716377258,0.0,235.92198181152344,243.0,55461.2578125,0.0,2879.82861328125,1.0,280.0417175292969,283.6734924316406,294.3608703613281,297.8773498535156,293.1499938964844,293.1499938964844,280.3500061035156,35943.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583173990249634,1.0,0.0,0.0,3.6468873023986816,3.646911144256592,8.874379204826255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.24560546875,0.0,1529.2872314453125,1895.4371337890625,0.0,3937.57275390625,0.9045631289482116,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6944919228553772,0.2767474353313446,0.254640519618988,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.865750789642334,0.5509039759635925,0.5259583592414856,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578672409057617,0.5367668271064758,0.3778706192970276,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533186674118042,0.3576793670654297,0.3442766964435577,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495860815048218,0.2271018028259277,1.0500776767730713,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265742778778076,1.0,1.0,0.0,1.0,-3.065258502960205,3.065250873565674,7.556091532023856e-06,2.3683226108551025,0.8998649716377258,0.8998649716377258,0.0,235.92198181152344,243.0,55461.2578125,0.0,2879.82861328125,1.0,280.0417175292969,283.6734924316406,294.3608703613281,297.8773498535156,293.1499938964844,293.1499938964844,280.3500061035156,35943.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583173990249634,1.0,0.0,0.0,3.6468873023986816,3.646911144256592,8.874379204826255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.24560546875,0.0,1529.2872314453125,1895.4371337890625,0.0,3937.57275390625,0.9045631289482116,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944562792778015,0.277299016714096,0.2550995945930481,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651807904243469,0.5509438514709473,0.5259414315223694,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584911227226257,0.5391057133674622,0.3794460892677307,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532594203948975,0.3583407700061798,0.3448631167411804,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496185660362244,0.2276234179735183,1.0522814989089966,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.22271728515625,285.2226867675781,1.0,0.6277841329574585,1.0,1.0,0.0,1.0,-3.0710368156433105,3.07102918624878,7.584639661217807e-06,2.3728010654449463,0.9029518961906432,0.9029518961906432,0.0,236.83546447753903,243.0,54315.0546875,0.0,2896.302734375,1.0,280.2986755371094,283.8360595703125,294.3430480957031,297.7246398925781,293.1499938964844,293.1499938964844,280.3500061035156,35809.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442896842956544,1.0,0.0,0.0,3.650861024856568,3.6508851051330566,8.893729841474851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.73046875,0.0,1532.6981201171875,1895.4371337890625,0.0,3811.37646484375,0.90539288520813,1.0,0.0,3.0,1.0,0.0
