time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.6946110129356384,0.2779502868652344,0.2556951344013214,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8647805452346802,0.5511081218719482,0.5261071920394897,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8592840433120728,0.5415647625923157,0.3811629712581634,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.7533556818962097,0.3591062426567077,0.3455884754657745,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498149633407593,0.2282428592443466,1.0550401210784912,285.2619323730469,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2320251464844,285.2630920410156,1.0,0.6291471719741821,1.0,1.0,0.0,1.0,-3.078202724456787,3.078195095062256,7.620107226102846e-06,2.378350257873535,0.9055522680282592,0.9055522680282592,0.0,237.72488403320312,246.0,54201.296875,0.0,2915.52880859375,1.0,280.34185791015625,283.8810729980469,294.3416748046875,297.7772521972656,293.1499938964844,293.1499938964844,280.04998779296875,35698.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950074017047882,1.0,0.0,0.0,3.657468795776367,3.657492637634277,8.9259515334561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.65380859375,0.0,1539.2325439453125,1895.4371337890625,0.0,3863.62890625,0.9067623019218444,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.6931725740432739,0.277876615524292,0.2561464011669159,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622540831565857,0.5497350692749023,0.5254602432250977,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8590778708457947,0.54464191198349,0.3837858438491821,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520877718925476,0.3594566285610199,0.3464077115058899,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489601135253906,0.2287029176950454,1.058854579925537,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6317979097366333,1.0,1.0,0.0,1.0,-3.0867059230804443,3.086698293685913,7.662806638109032e-06,2.385145902633667,0.9058992266654968,0.9058992266654968,0.0,240.7604217529297,249.0,55515.265625,0.0,2948.854736328125,1.0,280.0577087402344,283.6805725097656,294.3249206542969,297.9078674316406,293.1499938964844,293.1499938964844,279.75,35795.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674680829048156,1.0,0.0,0.0,3.665914535522461,3.66593861579895,8.967223266154178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9501953125,0.0,1549.407470703125,1895.4371337890625,0.0,4018.870849609375,0.90868878364563,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.6931725740432739,0.277876615524292,0.2561464011669159,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622540831565857,0.5497350692749023,0.5254602432250977,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8590778708457947,0.54464191198349,0.3837858438491821,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520877718925476,0.3594566285610199,0.3464077115058899,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489601135253906,0.2287029176950454,1.058854579925537,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6317979097366333,1.0,1.0,0.0,1.0,-3.0867059230804443,3.086698293685913,7.662806638109032e-06,2.385145902633667,0.9058992266654968,0.9058992266654968,0.0,240.7604217529297,249.0,55515.265625,0.0,2948.854736328125,1.0,280.0577087402344,283.6805725097656,294.3249206542969,297.9078674316406,293.1499938964844,293.1499938964844,279.75,35795.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674680829048156,1.0,0.0,0.0,3.665914535522461,3.66593861579895,8.967223266154178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.9501953125,0.0,1549.407470703125,1895.4371337890625,0.0,4018.870849609375,0.90868878364563,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893472075462341,0.2765344083309173,0.2553335726261139,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575236201286316,0.5467979311943054,0.5231805443763733,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.85663902759552,0.546208381652832,0.3852030038833618,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7488197684288025,0.3585511744022369,0.3459839820861816,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462289690971375,0.2281840443611145,1.058354139328003,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337416172027588,1.0,1.0,0.0,1.0,-3.083590745925904,3.083583116531372,7.647691745660268e-06,2.3828818798065186,0.9032873511314392,0.9032873511314392,0.0,245.0841064453125,252.0,56728.5546875,0.0,2965.208740234375,1.0,279.7580871582031,283.4594421386719,294.3067626953125,297.970458984375,293.1499938964844,293.1499938964844,279.45001220703125,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764091372489928,1.0,0.0,0.0,3.66670823097229,3.6667323112487793,8.97110624009656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.43359375,0.0,1551.8243408203125,1895.4371337890625,0.0,4097.43212890625,0.9089962244033812,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893472075462341,0.2765344083309173,0.2553335726261139,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575236201286316,0.5467979311943054,0.5231805443763733,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.85663902759552,0.546208381652832,0.3852030038833618,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7488197684288025,0.3585511744022369,0.3459839820861816,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462289690971375,0.2281840443611145,1.058354139328003,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337416172027588,1.0,1.0,0.0,1.0,-3.083590745925904,3.083583116531372,7.647691745660268e-06,2.3828818798065186,0.9032873511314392,0.9032873511314392,0.0,245.0841064453125,252.0,56728.5546875,0.0,2965.208740234375,1.0,279.7580871582031,283.4594421386719,294.3067626953125,297.970458984375,293.1499938964844,293.1499938964844,279.45001220703125,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764091372489928,1.0,0.0,0.0,3.66670823097229,3.6667323112487793,8.97110624009656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.43359375,0.0,1551.8243408203125,1895.4371337890625,0.0,4097.43212890625,0.9089962244033812,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847606301307678,0.274650514125824,0.2539297342300415,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521784543991089,0.5431102514266968,0.5200636982917786,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8535704612731934,0.5470927357673645,0.386055588722229,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448817491531372,0.3569554686546325,0.3448142409324646,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270480394363403,1.054791808128357,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039794921875,284.6714172363281,1.0,0.6349406838417053,1.0,1.0,0.0,1.0,-3.0734975337982178,3.0734899044036865,7.597849162266357e-06,2.375140905380249,0.8979248404502869,0.8979248404502869,0.0,249.55235290527344,255.0,57822.30859375,-0.0,2967.948486328125,1.0,279.4581298828125,283.239501953125,294.2933349609375,298.0267028808594,293.1499938964844,293.1499938964844,279.75,36255.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836068153381348,1.0,0.0,0.0,3.657991409301758,3.658015489578247,8.928503234528762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.43359375,0.0,1543.9923095703125,1895.4371337890625,0.0,4159.99609375,0.907217800617218,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847606301307678,0.274650514125824,0.2539297342300415,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521784543991089,0.5431102514266968,0.5200636982917786,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8535704612731934,0.5470927357673645,0.386055588722229,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448817491531372,0.3569554686546325,0.3448142409324646,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270480394363403,1.054791808128357,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039794921875,284.6714172363281,1.0,0.6349406838417053,1.0,1.0,0.0,1.0,-3.0734975337982178,3.0734899044036865,7.597849162266357e-06,2.375140905380249,0.8979248404502869,0.8979248404502869,0.0,249.55235290527344,255.0,57822.30859375,-0.0,2967.948486328125,1.0,279.4581298828125,283.239501953125,294.2933349609375,298.0267028808594,293.1499938964844,293.1499938964844,279.75,36255.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836068153381348,1.0,0.0,0.0,3.657991409301758,3.658015489578247,8.928503234528762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.43359375,0.0,1543.9923095703125,1895.4371337890625,0.0,4159.99609375,0.907217800617218,1.0,0.0,3.0,1.0,0.0
12412980,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816180348396301,0.2739335000514984,0.2530347406864166,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483098149299622,0.5408956408500671,0.5176122784614563,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520192503929138,0.5496556162834167,0.3875185251235962,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7421169877052307,0.3562993109226227,0.3439790606498718,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264773845672607,1.0517497062683103,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359158754348755,1.0,1.0,0.0,1.0,-3.066558599472046,3.066550970077514,7.563146027678158e-06,2.369596481323242,0.8977202773094177,0.8977202773094177,0.0,252.80441284179688,243.0,56389.99609375,-0.0,2970.763671875,1.0,279.7421875,283.430908203125,294.28399658203125,297.85943603515625,293.1499938964844,293.1499938964844,280.04998779296875,36170.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966643214225769,1.0,0.0,0.0,3.6508285999298096,3.650852680206299,8.89357124833623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.77783203125,0.0,1535.3690185546875,1895.4371337890625,0.0,4011.578125,0.9055894017219543,1.0,0.0,3.0,1.0,0.0
12413040,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816180348396301,0.2739335000514984,0.2530347406864166,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483098149299622,0.5408956408500671,0.5176122784614563,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520192503929138,0.5496556162834167,0.3875185251235962,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7421169877052307,0.3562993109226227,0.3439790606498718,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196884155273,0.2264773845672607,1.0517497062683103,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359158754348755,1.0,1.0,0.0,1.0,-3.066558599472046,3.066550970077514,7.563146027678158e-06,2.369596481323242,0.8977202773094177,0.8977202773094177,0.0,252.80441284179688,243.0,56389.99609375,-0.0,2970.763671875,1.0,279.7421875,283.430908203125,294.28399658203125,297.85943603515625,293.1499938964844,293.1499938964844,280.04998779296875,36170.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966643214225769,1.0,0.0,0.0,3.6508285999298096,3.650852680206299,8.89357124833623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.77783203125,0.0,1535.3690185546875,1895.4371337890625,0.0,4011.578125,0.9055894017219543,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825031638145447,0.2740485966205597,0.2529321014881134,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.8490335941314697,0.5404049754142761,0.5168891549110413,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.853937029838562,0.5515536069869995,0.3886353969573974,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430042624473572,0.3564382791519165,0.3438940346240997,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409464478492737,0.2265481650829315,1.0512086153030396,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347708106040955,1.0,1.0,0.0,1.0,-3.0661535263061523,3.066145896911621,7.561060101579642e-06,2.3692467212677,0.8992195725440979,0.8992195725440979,0.0,251.24771118164065,243.0,55200.8046875,-0.0,2961.792724609375,1.0,279.9988098144531,283.5950927734375,294.2747802734375,297.7088317871094,293.1499938964844,293.1499938964844,280.04998779296875,36069.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95169335603714,1.0,0.0,0.0,3.64968204498291,3.6497061252594,8.887985813998966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.158203125,0.0,1533.3377685546875,1895.4371337890625,0.0,3878.204345703125,0.90530264377594,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847531795501709,0.2743997871875763,0.2530539929866791,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.851222813129425,0.5402184128761292,0.5164908170700073,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573579788208008,0.5537358522415161,0.389993667602539,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451633214950562,0.3568315207958221,0.344046950340271,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6428140997886658,0.2268373668193817,1.0514956712722778,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331799626350403,1.0,1.0,0.0,1.0,-3.067979574203491,3.06797194480896,7.569937679363647e-06,2.37060284614563,0.9002633094787598,0.9002633094787598,0.0,248.0365295410156,231.0,55050.80078125,-0.0,2948.72802734375,1.0,280.0418701171875,283.6427001953125,294.2817687988281,297.76690673828125,293.1499938964844,293.1499938964844,279.75,35980.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566725492477416,1.0,0.0,0.0,3.650875806808472,3.650899887084961,8.893801464182616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.63134765625,0.0,1533.9996337890625,1895.4371337890625,0.0,3922.869873046875,0.9054775834083556,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898061037063599,0.2740452289581299,0.2527623474597931,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564645648002625,0.5384971499443054,0.5149977803230286,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8650418519973755,0.5565003752708435,0.3920399248600006,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502777576446533,0.3567442297935486,0.3439459800720215,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333562374115,0.2269107103347778,1.0512045621871948,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.62870854139328,1.0,1.0,0.0,1.0,-3.06783413887024,3.067826509475708,7.569458375655813e-06,2.3705904483795166,0.8976052403450012,0.8976052403450012,0.0,240.119857788086,219.0,56299.21875,-0.0,2906.98681640625,1.0,279.7578125,283.4495849609375,294.2823181152344,297.9105529785156,293.1499938964844,293.1499938964844,280.04998779296875,36107.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725952744483948,1.0,0.0,0.0,3.647698640823364,3.6477227210998535,8.878328685568704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.734375,0.0,1531.4168701171875,1895.4371337890625,0.0,4064.031982421875,0.9048269987106324,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898061037063599,0.2740452289581299,0.2527623474597931,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564645648002625,0.5384971499443054,0.5149977803230286,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8650418519973755,0.5565003752708435,0.3920399248600006,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502777576446533,0.3567442297935486,0.3439459800720215,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.647333562374115,0.2269107103347778,1.0512045621871948,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.62870854139328,1.0,1.0,0.0,1.0,-3.06783413887024,3.067826509475708,7.569458375655813e-06,2.3705904483795166,0.8976052403450012,0.8976052403450012,0.0,240.119857788086,219.0,56299.21875,-0.0,2906.98681640625,1.0,279.7578125,283.4495849609375,294.2823181152344,297.9105529785156,293.1499938964844,293.1499938964844,280.04998779296875,36107.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725952744483948,1.0,0.0,0.0,3.647698640823364,3.6477227210998535,8.878328685568704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.734375,0.0,1531.4168701171875,1895.4371337890625,0.0,4064.031982421875,0.9048269987106324,1.0,0.0,3.0,1.0,0.0
12413340,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961092352867126,0.2741495966911316,0.2522309422492981,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8632926344871521,0.5373284220695496,0.5131773948669434,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744893074035645,0.5600236058235168,0.3938961625099182,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567394971847534,0.3569826781749725,0.3435558080673218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530311703681946,0.2271931320428848,1.049897313117981,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230096220970154,1.0,1.0,0.0,1.0,-3.0651893615722656,3.0651817321777344,7.556036507594399e-06,2.3683886528015137,0.8999373912811279,0.8999373912811279,0.0,230.4398498535156,207.0,55014.5,-0.0,2851.0126953125,1.0,280.0421447753906,283.64324951171875,294.2816772460937,297.76568603515625,293.1499938964844,293.1499938964844,280.3500061035156,35959.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561849236488342,1.0,0.0,0.0,3.6483798027038574,3.648403644561768,8.881644362190855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.97998046875,0.0,1531.06005859375,1895.4371337890625,0.0,3918.505859375,0.9049015045166016,1.0,0.0,3.0,1.0,0.0
12413400,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961092352867126,0.2741495966911316,0.2522309422492981,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8632926344871521,0.5373284220695496,0.5131773948669434,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744893074035645,0.5600236058235168,0.3938961625099182,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567394971847534,0.3569826781749725,0.3435558080673218,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530311703681946,0.2271931320428848,1.049897313117981,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230096220970154,1.0,1.0,0.0,1.0,-3.0651893615722656,3.0651817321777344,7.556036507594399e-06,2.3683886528015137,0.8999373912811279,0.8999373912811279,0.0,230.4398498535156,207.0,55014.5,-0.0,2851.0126953125,1.0,280.0421447753906,283.64324951171875,294.2816772460937,297.76568603515625,293.1499938964844,293.1499938964844,280.3500061035156,35959.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561849236488342,1.0,0.0,0.0,3.6483798027038574,3.648403644561768,8.881644362190855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.97998046875,0.0,1531.06005859375,1895.4371337890625,0.0,3918.505859375,0.9049015045166016,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054030895233154,0.2751528322696686,0.2525215744972229,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734487295150757,0.537317156791687,0.5124741196632385,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874779343605042,0.5647541284561157,0.3966587483882904,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661607265472412,0.3581007719039917,0.3439602255821228,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614434123039246,0.2281675338745117,1.051331639289856,285.21392822265625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171678900718689,1.0,1.0,0.0,1.0,-3.0702178478240967,3.070210218429565,7.580510555271758e-06,2.372132539749145,0.9050240516662598,0.9050240516662598,0.0,218.8548889160156,195.0,53805.54296875,-0.0,2800.459716796875,1.0,280.341796875,283.8547668457031,294.2886962890625,297.69122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35737.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465696811676024,1.0,0.0,0.0,3.6574935913085938,3.657517671585083,8.926072609938274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.587890625,0.0,1539.55029296875,1895.4371337890625,0.0,3832.00732421875,0.906792938709259,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054030895233154,0.2751528322696686,0.2525215744972229,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734487295150757,0.537317156791687,0.5124741196632385,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874779343605042,0.5647541284561157,0.3966587483882904,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661607265472412,0.3581007719039917,0.3439602255821228,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614434123039246,0.2281675338745117,1.051331639289856,285.21392822265625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171678900718689,1.0,1.0,0.0,1.0,-3.0702178478240967,3.070210218429565,7.580510555271758e-06,2.372132539749145,0.9050240516662598,0.9050240516662598,0.0,218.8548889160156,195.0,53805.54296875,-0.0,2800.459716796875,1.0,280.341796875,283.8547668457031,294.2886962890625,297.69122314453125,293.1499938964844,293.1499938964844,280.04998779296875,35737.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465696811676024,1.0,0.0,0.0,3.6574935913085938,3.657517671585083,8.926072609938274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.587890625,0.0,1539.55029296875,1895.4371337890625,0.0,3832.00732421875,0.906792938709259,1.0,0.0,3.0,1.0,0.0
12413580,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146002054214478,0.275184690952301,0.2524701058864593,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8841495513916016,0.5361001491546631,0.5113416910171509,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9009346961975098,0.567996621131897,0.3989571630954742,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7761788368225098,0.3584308922290802,0.3441444337368011,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705218553543091,0.2286889553070068,1.0525453090667725,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2388610839844,285.0438232421875,1.0,0.6111305356025696,1.0,1.0,0.0,1.0,-3.073250293731689,3.073242664337158,7.595668193971505e-06,2.374549150466919,0.9049389362335204,0.9049389362335204,0.0,207.51974487304688,183.0,55194.3671875,-0.0,2747.074951171875,1.0,280.0577392578125,283.66082763671875,294.2977600097656,297.85211181640625,293.1499938964844,293.1499938964844,279.75,35838.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637340307235718,1.0,0.0,0.0,3.6642813682556152,3.664305448532105,8.959235060501669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3955078125,0.0,1547.90576171875,1895.4371337890625,0.0,3985.800537109375,0.9083534479141236,1.0,0.0,3.0,1.0,0.0
12413640,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146002054214478,0.275184690952301,0.2524701058864593,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8841495513916016,0.5361001491546631,0.5113416910171509,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9009346961975098,0.567996621131897,0.3989571630954742,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7761788368225098,0.3584308922290802,0.3441444337368011,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705218553543091,0.2286889553070068,1.0525453090667725,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2388610839844,285.0438232421875,1.0,0.6111305356025696,1.0,1.0,0.0,1.0,-3.073250293731689,3.073242664337158,7.595668193971505e-06,2.374549150466919,0.9049389362335204,0.9049389362335204,0.0,207.51974487304688,183.0,55194.3671875,-0.0,2747.074951171875,1.0,280.0577392578125,283.66082763671875,294.2977600097656,297.85211181640625,293.1499938964844,293.1499938964844,279.75,35838.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637340307235718,1.0,0.0,0.0,3.6642813682556152,3.664305448532105,8.959235060501669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3955078125,0.0,1547.90576171875,1895.4371337890625,0.0,3985.800537109375,0.9083534479141236,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7184444069862366,0.2747701704502105,0.2520392537117004,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8890527486801147,0.5349385738372803,0.510231614112854,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073068499565125,0.5690417885780334,0.3996717631816864,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7807956337928772,0.3581660687923431,0.343833714723587,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6747006773948669,0.2286295741796493,1.0518192052841189,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.89617919921875,1.0,0.6078277826309204,1.0,1.0,0.0,1.0,-3.0710151195526123,3.071007490158081,7.584641934954561e-06,2.3728299140930176,0.9032771587371826,0.9032771587371826,0.0,202.2104949951172,183.0,56369.3828125,-0.0,2714.833740234375,1.0,279.8008117675781,283.495361328125,294.3083801269531,298.0029602050781,293.1499938964844,293.1499938964844,279.75,35943.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977555811405182,1.0,0.0,0.0,3.665128707885742,3.665152788162232,8.963378945736622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.35498046875,0.0,1549.644287109375,1895.4371337890625,0.0,4107.44091796875,0.9085772633552552,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7219163179397583,0.2741537988185882,0.2513566017150879,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8936829566955566,0.5335126519203186,0.5087763667106628,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.913756787776947,0.5698338150978088,0.400119811296463,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7851566672325134,0.3576744198799133,0.3432507216930389,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6786219477653503,0.2283814847469329,1.0501089096069336,284.8528137207031,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.8512878417969,1.0,0.604289174079895,1.0,1.0,0.0,1.0,-3.066230297088623,3.066222667694092,7.561003258160781e-06,2.3691232204437256,0.9020647406578064,0.9020647406578064,0.0,197.0755157470703,171.0,56499.9375,-0.0,2678.5673828125,1.0,279.7580261230469,283.4471435546875,294.3051452636719,297.9459533691406,293.1499938964844,293.1499938964844,279.45001220703125,36037.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724130630493164,1.0,0.0,0.0,3.663568019866944,3.6635921001434326,8.955746579886181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.5908203125,0.0,1548.599853515625,1895.4371337890625,0.0,4062.43212890625,0.9083220362663268,1.0,0.0,3.0,1.0,0.0
12413820,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290021181106567,0.2726418375968933,0.249720811843872,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903426229953766,0.5302786827087402,0.5054807066917419,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.92785906791687,0.5710576772689819,0.4007664024829864,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.794245719909668,0.3563297390937805,0.3417135775089264,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.6866930723190308,0.2275538146495819,1.0450668334960938,284.6597595214844,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.65826416015625,1.0,0.5966514348983765,1.0,1.0,0.0,1.0,-3.053174018859864,3.053166389465332,7.496566922782222e-06,2.3589587211608887,0.8966038227081299,0.8966038227081299,0.0,186.6647491455078,159.0,57687.65234375,-0.0,2598.92041015625,1.0,279.4581604003906,283.2347412109375,294.3157958984375,298.03302001953125,293.1499938964844,293.1499938964844,279.75,36285.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796066284179688,1.0,0.0,0.0,3.653699636459351,3.65372371673584,8.907564392757195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.3203125,0.0,1539.423828125,1895.4371337890625,0.0,4125.30322265625,0.906280517578125,1.0,0.0,3.0,1.0,0.0
12413880,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290021181106567,0.2726418375968933,0.249720811843872,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.903426229953766,0.5302786827087402,0.5054807066917419,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.92785906791687,0.5710576772689819,0.4007664024829864,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.794245719909668,0.3563297390937805,0.3417135775089264,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.6866930723190308,0.2275538146495819,1.0450668334960938,284.6597595214844,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.65826416015625,1.0,0.5966514348983765,1.0,1.0,0.0,1.0,-3.053174018859864,3.053166389465332,7.496566922782222e-06,2.3589587211608887,0.8966038227081299,0.8966038227081299,0.0,186.6647491455078,159.0,57687.65234375,-0.0,2598.92041015625,1.0,279.4581604003906,283.2347412109375,294.3157958984375,298.03302001953125,293.1499938964844,293.1499938964844,279.75,36285.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796066284179688,1.0,0.0,0.0,3.653699636459351,3.65372371673584,8.907564392757195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.3203125,0.0,1539.423828125,1895.4371337890625,0.0,4125.30322265625,0.906280517578125,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387055158615112,0.2723127007484436,0.2486168891191482,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175479412078856,0.5285294055938721,0.5028829574584961,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.94604754447937,0.5740603804588318,0.4020832180976867,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806273341178894,0.3559755086898803,0.3405690193176269,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6973253488540649,0.2273444980382919,1.0408223867416382,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887424945831299,1.0,1.0,0.0,1.0,-3.0438146591186523,3.0438072681427,7.449969871231588e-06,2.351428985595703,0.8964422941207886,0.8964422941207886,0.0,175.0133514404297,147.0,56353.37890625,0.0,2520.489013671875,1.0,279.7421569824219,283.4330444335937,294.3275756835937,297.8939819335937,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626546502113342,1.0,0.0,0.0,3.645909547805786,3.6459336280822754,8.869621410667605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.1533203125,0.0,1530.0135498046875,1895.4371337890625,0.0,3976.21435546875,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387055158615112,0.2723127007484436,0.2486168891191482,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175479412078856,0.5285294055938721,0.5028829574584961,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.94604754447937,0.5740603804588318,0.4020832180976867,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806273341178894,0.3559755086898803,0.3405690193176269,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.6973253488540649,0.2273444980382919,1.0408223867416382,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887424945831299,1.0,1.0,0.0,1.0,-3.0438146591186523,3.0438072681427,7.449969871231588e-06,2.351428985595703,0.8964422941207886,0.8964422941207886,0.0,175.0133514404297,147.0,56353.37890625,0.0,2520.489013671875,1.0,279.7421569824219,283.4330444335937,294.3275756835937,297.8939819335937,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626546502113342,1.0,0.0,0.0,3.645909547805786,3.6459336280822754,8.869621410667605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.1533203125,0.0,1530.0135498046875,1895.4371337890625,0.0,3976.21435546875,0.9045023918151855,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532107830047607,0.2731531262397766,0.2486684620380401,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388388395309448,0.5283085703849792,0.5018668174743652,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688739776611328,0.5786172747612,0.4046449363231659,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223482370376587,0.3568261563777923,0.3406100273132324,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123948335647583,0.228081002831459,1.0407092571258545,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2278747558594,285.0357666015625,1.0,0.5813937187194824,1.0,1.0,0.0,1.0,-3.045638084411621,3.045630693435669,7.45835359339253e-06,2.352607488632202,0.8991855382919312,0.8991855382919312,0.0,161.98663330078125,135.0,55130.69921875,0.0,2456.26708984375,1.0,280.041748046875,283.6521911621094,294.3435974121094,297.8274230957031,293.1499938964844,293.1499938964844,280.3500061035156,35979.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530033469200134,1.0,0.0,0.0,3.645951986312866,3.645975828170776,8.869827183843881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.36767578125,0.0,1528.5150146484375,1895.4371337890625,0.0,3889.97802734375,0.9043778777122498,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532107830047607,0.2731531262397766,0.2486684620380401,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388388395309448,0.5283085703849792,0.5018668174743652,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688739776611328,0.5786172747612,0.4046449363231659,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223482370376587,0.3568261563777923,0.3406100273132324,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123948335647583,0.228081002831459,1.0407092571258545,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2278747558594,285.0357666015625,1.0,0.5813937187194824,1.0,1.0,0.0,1.0,-3.045638084411621,3.045630693435669,7.45835359339253e-06,2.352607488632202,0.8991855382919312,0.8991855382919312,0.0,161.98663330078125,135.0,55130.69921875,0.0,2456.26708984375,1.0,280.041748046875,283.6521911621094,294.3435974121094,297.8274230957031,293.1499938964844,293.1499938964844,280.3500061035156,35979.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530033469200134,1.0,0.0,0.0,3.645951986312866,3.645975828170776,8.869827183843881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.36767578125,0.0,1528.5150146484375,1895.4371337890625,0.0,3889.97802734375,0.9043778777122498,1.0,0.0,3.0,1.0,0.0
12414180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722476124763489,0.2745565772056579,0.2493070513010025,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9639896154403688,0.5288577675819397,0.5016894340515137,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9921284317970276,0.5838840007781982,0.407785415649414,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418627977371216,0.3583530187606811,0.3413697779178619,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.7296493053436279,0.2294259667396545,1.0435655117034912,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2483215332031,285.237548828125,1.0,0.5747075080871582,1.0,1.0,0.0,1.0,-3.054309368133545,3.0543017387390137,7.500487754441565e-06,2.359139204025269,0.9046379923820496,0.9046379923820496,0.0,148.6844024658203,138.0,54021.62890625,0.0,2403.230224609375,1.0,280.3417663574219,283.8706359863281,294.3587646484375,297.7713623046875,293.1499938964844,293.1499938964844,280.04998779296875,35730.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444952011108398,1.0,0.0,0.0,3.655281782150269,3.655305862426758,8.915280318433361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5498046875,0.0,1537.031005859375,1895.4371337890625,0.0,3813.23779296875,0.90629643201828,1.0,0.0,3.0,1.0,0.0
12414240,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722476124763489,0.2745565772056579,0.2493070513010025,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9639896154403688,0.5288577675819397,0.5016894340515137,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9921284317970276,0.5838840007781982,0.407785415649414,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418627977371216,0.3583530187606811,0.3413697779178619,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.7296493053436279,0.2294259667396545,1.0435655117034912,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2483215332031,285.237548828125,1.0,0.5747075080871582,1.0,1.0,0.0,1.0,-3.054309368133545,3.0543017387390137,7.500487754441565e-06,2.359139204025269,0.9046379923820496,0.9046379923820496,0.0,148.6844024658203,138.0,54021.62890625,0.0,2403.230224609375,1.0,280.3417663574219,283.8706359863281,294.3587646484375,297.7713623046875,293.1499938964844,293.1499938964844,280.04998779296875,35730.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444952011108398,1.0,0.0,0.0,3.655281782150269,3.655305862426758,8.915280318433361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.5498046875,0.0,1537.031005859375,1895.4371337890625,0.0,3813.23779296875,0.90629643201828,1.0,0.0,3.0,1.0,0.0
12414300,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.7790109515190125,0.2749183475971222,0.2496980726718902,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9717143177986144,0.528723418712616,0.5016863346099854,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9989494681358336,0.5859620571136475,0.4091950356960296,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487734794616699,0.3588639795780182,0.3418824076652527,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.735595166683197,0.2299726456403732,1.0458160638809204,285.1186218261719,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734001398086548,1.0,1.0,0.0,1.0,-3.059805393218994,3.059797763824463,7.52756614019745e-06,2.363409996032715,0.9046536087989808,0.9046536087989808,0.0,144.809326171875,138.0,55266.62109375,0.0,2393.22021484375,1.0,280.0984191894531,283.72467041015625,294.3764953613281,297.98095703125,293.1499938964844,293.1499938964844,280.04998779296875,35764.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650591611862184,1.0,0.0,0.0,3.660044431686402,3.66006851196289,8.938528139879054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.84765625,0.0,1542.6041259765625,1895.4371337890625,0.0,3997.55322265625,0.907332181930542,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.7813753485679626,0.2748266458511352,0.2497272342443466,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.97412109375,0.5280341506004333,0.5011942982673645,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.5876672267913818,0.4074417948722839,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8513303399085999,0.358952134847641,0.3420751392841339,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7379034757614136,0.2302120327949524,1.0472124814987185,285.0733337402344,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0720520019531,1.0,0.5724865198135376,1.0,1.0,0.0,1.0,-3.059138059616089,3.0591304302215576,7.524387001467403e-06,2.362938165664673,0.9049816727638244,0.9049816727638244,0.0,143.34400939941406,141.0,55474.78125,0.0,2384.26708984375,1.0,280.05767822265625,283.6802978515625,294.3744506835937,297.9446716308594,293.1499938964844,293.1499938964844,279.75,35814.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620758891105652,1.0,0.0,0.0,3.662974834442138,3.662998914718628,8.952846997090091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.9345703125,0.0,1546.2564697265625,1895.4371337890625,0.0,3971.068603515625,0.9080458283424376,1.0,0.0,3.0,1.0,0.0
