time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7812526822090149,0.2738995552062988,0.2490961700677871,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9735909700393676,0.5257238745689392,0.4992941617965698,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907171964645386,0.4066119194030761,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8516198396682739,0.3583403825759887,0.3417270481586456,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7384198904037476,0.2300597578287124,1.047402024269104,284.8851318359375,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.8838806152344,1.0,0.571688175201416,1.0,1.0,0.0,1.0,-3.0548243522644043,3.054816722869873,7.502922926505562e-06,2.359497308731079,0.9025586247444152,0.9025586247444152,0.0,142.82716369628906,144.0,56839.1015625,0.0,2373.64990234375,1.0,279.75811767578125,283.46905517578125,294.38653564453125,298.0466613769531,293.1499938964844,293.1499938964844,279.45001220703125,36001.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709808230400084,1.0,0.0,0.0,3.663569211959839,3.6635935306549072,8.955752832662256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.3759765625,0.0,1548.3289794921875,1895.4371337890625,0.0,4049.843017578125,0.9082990884780884,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7812526822090149,0.2738995552062988,0.2490961700677871,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9735909700393676,0.5257238745689392,0.4992941617965698,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907171964645386,0.4066119194030761,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8516198396682739,0.3583403825759887,0.3417270481586456,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7384198904037476,0.2300597578287124,1.047402024269104,284.8851318359375,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.8838806152344,1.0,0.571688175201416,1.0,1.0,0.0,1.0,-3.0548243522644043,3.054816722869873,7.502922926505562e-06,2.359497308731079,0.9025586247444152,0.9025586247444152,0.0,142.82716369628906,144.0,56839.1015625,0.0,2373.64990234375,1.0,279.75811767578125,283.46905517578125,294.38653564453125,298.0466613769531,293.1499938964844,293.1499938964844,279.45001220703125,36001.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709808230400084,1.0,0.0,0.0,3.663569211959839,3.6635935306549072,8.955752832662256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.3759765625,0.0,1548.3289794921875,1895.4371337890625,0.0,4049.843017578125,0.9082990884780884,1.0,0.0,3.0,1.0,0.0
12414540,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778728604316711,0.2724403440952301,0.2479366660118103,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9694321751594543,0.5227306485176086,0.4966715276241302,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.592382550239563,0.4099029302597046,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.848610520362854,0.3570892512798309,0.3407287299633026,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7360373735427856,0.229324385523796,1.0449373722076416,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.69970703125,1.0,0.571769654750824,1.0,1.0,0.0,1.0,-3.0500707626342773,3.050063371658325,7.479265605070395e-06,2.355688571929932,0.8976976275444031,0.8976976275444031,0.0,143.94471740722656,147.0,58144.54296875,0.0,2370.689453125,1.0,279.4581604003906,283.26220703125,294.39990234375,298.1433410644531,293.1499938964844,293.1499938964844,279.75,36233.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787971377372742,1.0,0.0,0.0,3.655551195144653,3.655575275421143,8.916594538277423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.8857421875,0.0,1541.1051025390625,1895.4371337890625,0.0,4118.2587890625,0.9066613912582396,1.0,0.0,3.0,1.0,0.0
12414600,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778728604316711,0.2724403440952301,0.2479366660118103,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9694321751594543,0.5227306485176086,0.4966715276241302,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.592382550239563,0.4099029302597046,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.848610520362854,0.3570892512798309,0.3407287299633026,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7360373735427856,0.229324385523796,1.0449373722076416,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.69970703125,1.0,0.571769654750824,1.0,1.0,0.0,1.0,-3.0500707626342773,3.050063371658325,7.479265605070395e-06,2.355688571929932,0.8976976275444031,0.8976976275444031,0.0,143.94471740722656,147.0,58144.54296875,0.0,2370.689453125,1.0,279.4581604003906,283.26220703125,294.39990234375,298.1433410644531,293.1499938964844,293.1499938964844,279.75,36233.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787971377372742,1.0,0.0,0.0,3.655551195144653,3.655575275421143,8.916594538277423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.8857421875,0.0,1541.1051025390625,1895.4371337890625,0.0,4118.2587890625,0.9066613912582396,1.0,0.0,3.0,1.0,0.0
12414660,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.774787187576294,0.272098183631897,0.2473187893629074,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9652329683303832,0.5211499929428101,0.4947575628757477,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.5950316190719604,0.4135894775390625,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456493616104126,0.3567843735218048,0.3401474952697754,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7335807681083679,0.2291348725557327,1.043267011642456,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725209712982178,1.0,1.0,0.0,1.0,-3.0487430095672607,3.0487356185913086,7.472189736290602e-06,2.3544247150421143,0.8982585072517395,0.8982585072517395,0.0,145.41090393066406,150.0,56918.21484375,0.0,2375.8720703125,1.0,279.7421875,283.4655456542969,294.41217041015625,298.01287841796875,293.1499938964844,293.1499938964844,280.04998779296875,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630499482154846,1.0,0.0,0.0,3.65018630027771,3.650210380554199,8.890442018127942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.72998046875,0.0,1534.27734375,1895.4371337890625,0.0,3979.7265625,0.9054146409034728,1.0,0.0,3.0,1.0,0.0
12414720,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.774787187576294,0.272098183631897,0.2473187893629074,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9652329683303832,0.5211499929428101,0.4947575628757477,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.5950316190719604,0.4135894775390625,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456493616104126,0.3567843735218048,0.3401474952697754,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7335807681083679,0.2291348725557327,1.043267011642456,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725209712982178,1.0,1.0,0.0,1.0,-3.0487430095672607,3.0487356185913086,7.472189736290602e-06,2.3544247150421143,0.8982585072517395,0.8982585072517395,0.0,145.41090393066406,150.0,56918.21484375,0.0,2375.8720703125,1.0,279.7421875,283.4655456542969,294.41217041015625,298.01287841796875,293.1499938964844,293.1499938964844,280.04998779296875,36120.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630499482154846,1.0,0.0,0.0,3.65018630027771,3.650210380554199,8.890442018127942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.72998046875,0.0,1534.27734375,1895.4371337890625,0.0,3979.7265625,0.9054146409034728,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7738381624221802,0.2728405594825744,0.2478267401456833,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963129460811615,0.5210046768188477,0.4943861663341522,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.5994651913642883,0.4159983992576599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8445945978164673,0.3576219975948334,0.3407448530197143,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328037023544312,0.2298134118318557,1.045604228973389,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741603970527649,1.0,1.0,0.0,1.0,-3.055323600769043,3.055315971374512,7.504017503379146e-06,2.359311580657959,0.9017269015312196,0.9017269015312196,0.0,146.62425231933594,153.0,55750.5078125,0.0,2394.3759765625,1.0,280.0417785644531,283.6858825683594,294.4262390136719,297.9491882324219,293.1499938964844,293.1499938964844,279.75,35907.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543091654777528,1.0,0.0,0.0,3.652920961380005,3.652945041656494,8.90376838924567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.41796875,0.0,1535.7257080078125,1895.4371337890625,0.0,3901.6982421875,0.9058873057365416,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7738381624221802,0.2728405594825744,0.2478267401456833,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963129460811615,0.5210046768188477,0.4943861663341522,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.5994651913642883,0.4159983992576599,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8445945978164673,0.3576219975948334,0.3407448530197143,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328037023544312,0.2298134118318557,1.045604228973389,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741603970527649,1.0,1.0,0.0,1.0,-3.055323600769043,3.055315971374512,7.504017503379146e-06,2.359311580657959,0.9017269015312196,0.9017269015312196,0.0,146.62425231933594,153.0,55750.5078125,0.0,2394.3759765625,1.0,280.0417785644531,283.6858825683594,294.4262390136719,297.9491882324219,293.1499938964844,293.1499938964844,279.75,35907.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543091654777528,1.0,0.0,0.0,3.652920961380005,3.652945041656494,8.90376838924567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.41796875,0.0,1535.7257080078125,1895.4371337890625,0.0,3901.6982421875,0.9058873057365416,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7732901573181152,0.2729591727256775,0.248151883482933,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9619597792625428,0.5206433534622192,0.4943211078643799,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.6013524532318115,0.4174291789531708,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8440232872962952,0.3578835427761078,0.3411807715892792,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324331998825073,0.2300971150398254,1.0474530458450315,284.9696960449219,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623413085937,1.0,0.5752575993537903,1.0,1.0,0.0,1.0,-3.0601046085357666,3.0600972175598145,7.527462003054097e-06,2.362978458404541,0.9007540345191956,0.9007540345191956,0.0,147.39688110351562,153.0,56955.8125,0.0,2407.292236328125,1.0,279.79852294921875,283.5409240722656,294.4418029785156,298.1552124023437,293.1499938964844,293.1499938964844,279.75,35953.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973893404006958,1.0,0.0,0.0,3.654084444046021,3.6541085243225098,8.90944079401379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.50537109375,0.0,1537.370849609375,1895.4371337890625,0.0,4075.41943359375,0.9061258435249328,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7715907096862793,0.2726889252662658,0.2480858117341995,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.959485411643982,0.5198003053665161,0.4937491416931152,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.6025422215461731,0.4197567999362945,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8424190282821655,0.3577873706817627,0.3412676751613617,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.731198251247406,0.2301307022571563,1.048268437385559,284.92840576171875,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9276123046875,1.0,0.5763748288154602,1.0,1.0,0.0,1.0,-3.0632243156433105,3.06321668624878,7.542816092609428e-06,2.365386962890625,0.9001532793045044,0.9001532793045044,0.0,148.5986785888672,156.0,57172.703125,0.0,2419.383544921875,1.0,279.7576904296875,283.5003662109375,294.4379577636719,298.1158447265625,293.1499938964844,293.1499938964844,279.45001220703125,36011.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710114598274232,1.0,0.0,0.0,3.653270959854126,3.6532950401306152,8.905474828679871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.6533203125,0.0,1536.895263671875,1895.4371337890625,0.0,4050.11279296875,0.9060097336769104,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.765453040599823,0.2715023159980774,0.2473509460687637,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9509729743003844,0.5172892212867737,0.4917932152748108,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9962997436523438,0.6036938428878784,0.4223490953445434,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8365481495857239,0.3569169044494629,0.3408061265945434,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263749837875366,0.229651004076004,1.0476425886154177,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7458801269531,1.0,0.5782908201217651,1.0,1.0,0.0,1.0,-3.0618014335632324,3.0617940425872803,7.53590711610741e-06,2.364328622817993,0.8959507942199707,0.8959507942199707,0.0,152.22955322265625,159.0,58495.63671875,0.0,2435.691162109375,1.0,279.4582214355469,283.2953186035156,294.4442749023437,298.2122497558594,293.1499938964844,293.1499938964844,279.75,36207.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798767566680908,1.0,0.0,0.0,3.6462152004241934,3.646239280700684,8.871108434505004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.05224609375,0.0,1530.5150146484375,1895.4371337890625,0.0,4127.65185546875,0.9045591354370116,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.765453040599823,0.2715023159980774,0.2473509460687637,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9509729743003844,0.5172892212867737,0.4917932152748108,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9962997436523438,0.6036938428878784,0.4223490953445434,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8365481495857239,0.3569169044494629,0.3408061265945434,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263749837875366,0.229651004076004,1.0476425886154177,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.7458801269531,1.0,0.5782908201217651,1.0,1.0,0.0,1.0,-3.0618014335632324,3.0617940425872803,7.53590711610741e-06,2.364328622817993,0.8959507942199707,0.8959507942199707,0.0,152.22955322265625,159.0,58495.63671875,0.0,2435.691162109375,1.0,279.4582214355469,283.2953186035156,294.4442749023437,298.2122497558594,293.1499938964844,293.1499938964844,279.75,36207.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798767566680908,1.0,0.0,0.0,3.6462152004241934,3.646239280700684,8.871108434505004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.05224609375,0.0,1530.5150146484375,1895.4371337890625,0.0,4127.65185546875,0.9045591354370116,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604540586471558,0.271206259727478,0.2468747347593307,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9434932470321656,0.5158783197402954,0.4901621043682098,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992817759513855,0.6066082715988159,0.4240120053291321,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316466212272644,0.3567543625831604,0.3404712677001953,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221952676773071,0.2295617312192917,1.0468796491622925,284.92364501953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22491455078125,284.92529296875,1.0,0.5799495577812195,1.0,1.0,0.0,1.0,-3.0599453449249268,3.0599377155303955,7.526164608862018e-06,2.3626396656036377,0.8970065116882324,0.8970065116882324,0.0,155.4195098876953,162.0,57226.8046875,0.0,2448.871337890625,1.0,279.7421264648437,283.4939270019531,294.44903564453125,298.072021484375,293.1499938964844,293.1499938964844,280.04998779296875,36079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644867181777954,1.0,0.0,0.0,3.642362594604492,3.6423864364624015,8.852371138345916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.541015625,0.0,1525.2850341796875,1895.4371337890625,0.0,3992.478271484375,0.903638243675232,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604540586471558,0.271206259727478,0.2468747347593307,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9434932470321656,0.5158783197402954,0.4901621043682098,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992817759513855,0.6066082715988159,0.4240120053291321,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316466212272644,0.3567543625831604,0.3404712677001953,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221952676773071,0.2295617312192917,1.0468796491622925,284.92364501953125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.22491455078125,284.92529296875,1.0,0.5799495577812195,1.0,1.0,0.0,1.0,-3.0599453449249268,3.0599377155303955,7.526164608862018e-06,2.3626396656036377,0.8970065116882324,0.8970065116882324,0.0,155.4195098876953,162.0,57226.8046875,0.0,2448.871337890625,1.0,279.7421264648437,283.4939270019531,294.44903564453125,298.072021484375,293.1499938964844,293.1499938964844,280.04998779296875,36079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644867181777954,1.0,0.0,0.0,3.642362594604492,3.6423864364624015,8.852371138345916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.541015625,0.0,1525.2850341796875,1895.4371337890625,0.0,3992.478271484375,0.903638243675232,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7587980628013611,0.2719347178936004,0.2474055141210556,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401530623435974,0.5157983899116516,0.4898970425128937,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923180937767028,0.6110216379165649,0.4269184470176697,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8298998475074768,0.3576414883136749,0.3411590754985809,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7207889556884766,0.230275496840477,1.0495659112930298,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.12359619140625,1.0,0.5821657776832581,1.0,1.0,0.0,1.0,-3.0678067207336426,3.067799091339112,7.564476163679501e-06,2.3685379028320312,0.9009140729904176,0.9009140729904176,0.0,157.3858184814453,165.0,56029.87890625,0.0,2473.9462890625,1.0,280.0417175292969,283.7104187011719,294.4546203613281,297.998046875,293.1499938964844,293.1499938964844,279.75,35861.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560538530349731,1.0,0.0,0.0,3.6468288898468018,3.646852731704712,8.874094419297762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.7275390625,0.0,1528.6048583984375,1895.4371337890625,0.0,3917.33251953125,0.9044924974441528,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.7587980628013611,0.2719347178936004,0.2474055141210556,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401530623435974,0.5157983899116516,0.4898970425128937,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923180937767028,0.6110216379165649,0.4269184470176697,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8298998475074768,0.3576414883136749,0.3411590754985809,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.7207889556884766,0.230275496840477,1.0495659112930298,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.12359619140625,1.0,0.5821657776832581,1.0,1.0,0.0,1.0,-3.0678067207336426,3.067799091339112,7.564476163679501e-06,2.3685379028320312,0.9009140729904176,0.9009140729904176,0.0,157.3858184814453,165.0,56029.87890625,0.0,2473.9462890625,1.0,280.0417175292969,283.7104187011719,294.4546203613281,297.998046875,293.1499938964844,293.1499938964844,279.75,35861.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560538530349731,1.0,0.0,0.0,3.6468288898468018,3.646852731704712,8.874094419297762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.7275390625,0.0,1528.6048583984375,1895.4371337890625,0.0,3917.33251953125,0.9044924974441528,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7558537125587463,0.2717335820198059,0.2476617991924286,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350640773773192,0.5146162509918213,0.4893245100975036,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990427017211914,0.6138049364089966,0.4293403625488281,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8269987106323242,0.3578042984008789,0.3417258262634277,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184537053108215,0.230576142668724,1.0523773431777954,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.95623779296875,1.0,0.5846209526062012,1.0,1.0,0.0,1.0,-3.074410915374756,3.074403524398804,7.597272087878082e-06,2.3737170696258545,0.8996927738189697,0.8996927738189697,0.0,160.15191650390625,168.0,57393.1484375,0.0,2500.932861328125,1.0,279.7578125,283.5199890136719,294.4564819335937,298.15264892578125,293.1499938964844,293.1499938964844,280.04998779296875,35966.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728407859802246,1.0,0.0,0.0,3.6488711833953857,3.648895263671875,8.884036901690706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.85205078125,0.0,1531.6650390625,1895.4371337890625,0.0,4066.18701171875,0.9049933552742004,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7558537125587463,0.2717335820198059,0.2476617991924286,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350640773773192,0.5146162509918213,0.4893245100975036,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.990427017211914,0.6138049364089966,0.4293403625488281,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8269987106323242,0.3578042984008789,0.3417258262634277,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184537053108215,0.230576142668724,1.0523773431777954,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.95623779296875,1.0,0.5846209526062012,1.0,1.0,0.0,1.0,-3.074410915374756,3.074403524398804,7.597272087878082e-06,2.3737170696258545,0.8996927738189697,0.8996927738189697,0.0,160.15191650390625,168.0,57393.1484375,0.0,2500.932861328125,1.0,279.7578125,283.5199890136719,294.4564819335937,298.15264892578125,293.1499938964844,293.1499938964844,280.04998779296875,35966.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728407859802246,1.0,0.0,0.0,3.6488711833953857,3.648895263671875,8.884036901690706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.85205078125,0.0,1531.6650390625,1895.4371337890625,0.0,4066.18701171875,0.9049933552742004,1.0,0.0,3.0,1.0,0.0
12415500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535861730575562,0.2716467678546905,0.2475108355283737,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9314507246017456,0.5140396356582642,0.4886750876903534,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9886823296546936,0.6152940988540649,0.4302307665348053,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.824782133102417,0.3578596413135528,0.3417301476001739,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165639996528625,0.2306764125823974,1.052828669548035,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857137441635132,1.0,1.0,0.0,1.0,-3.075063943862915,3.075056314468384,7.600341177749215e-06,2.374155044555664,0.9017409682273864,0.9017409682273864,0.0,161.87847900390625,168.0,56288.03125,0.0,2511.233154296875,1.0,280.0013122558594,283.6687316894531,294.4442443847656,297.9604187011719,293.1499938964844,293.1499938964844,280.04998779296875,35890.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544480443000792,1.0,0.0,0.0,3.650829553604126,3.6508536338806152,8.893576364243927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.9970703125,0.0,1533.2685546875,1895.4371337890625,0.0,3902.943603515625,0.9054296016693116,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.752268373966217,0.2718648314476013,0.2476513087749481,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.929082989692688,0.5138424038887024,0.4884064495563507,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.9878655076026917,0.6172387003898621,0.4315021634101867,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8234436511993408,0.358194351196289,0.3419927656650543,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7154400944709778,0.2309711724519729,1.054030418395996,285.1285400390625,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298522949219,1.0,0.5869017243385315,1.0,1.0,0.0,1.0,-3.0781941413879395,3.078186511993408,7.615628874191316e-06,2.376490831375122,0.903450608253479,0.903450608253479,0.0,163.19845581054688,171.0,56175.15625,0.0,2524.1298828125,1.0,280.0422668457031,283.7127685546875,294.4508056640625,298.0094299316406,293.1499938964844,293.1499938964844,279.75,35809.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958349108695984,1.0,0.0,0.0,3.655141592025757,3.655165672302246,8.914596492104465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.646484375,0.0,1537.4674072265625,1895.4371337890625,0.0,3937.85595703125,0.9063109159469604,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7486472129821777,0.2713772654533386,0.2476183623075485,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230167865753174,0.5123298168182373,0.4874769747257232,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850712418556212,0.6195282936096191,0.4335432648658752,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198205232620239,0.3580684661865234,0.3422661423683166,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123173475265503,0.2310318499803543,1.055770993232727,284.9556579589844,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541320800781,1.0,0.5892173051834106,1.0,1.0,0.0,1.0,-3.0819222927093506,3.08191466331482,7.634281246282626e-06,2.3794503211975098,0.9021424055099488,0.9021424055099488,0.0,166.39837646484375,174.0,57474.2421875,0.0,2548.068359375,1.0,279.7577819824219,283.5159912109375,294.4466552734375,298.1509094238281,293.1499938964844,293.1499938964844,279.45001220703125,35940.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745261669158936,1.0,0.0,0.0,3.658191442489624,3.658215522766113,8.92947980446479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.2060546875,0.0,1541.8551025390625,1895.4371337890625,0.0,4080.963134765625,0.9070571064949036,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7486472129821777,0.2713772654533386,0.2476183623075485,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230167865753174,0.5123298168182373,0.4874769747257232,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850712418556212,0.6195282936096191,0.4335432648658752,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198205232620239,0.3580684661865234,0.3422661423683166,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123173475265503,0.2310318499803543,1.055770993232727,284.9556579589844,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541320800781,1.0,0.5892173051834106,1.0,1.0,0.0,1.0,-3.0819222927093506,3.08191466331482,7.634281246282626e-06,2.3794503211975098,0.9021424055099488,0.9021424055099488,0.0,166.39837646484375,174.0,57474.2421875,0.0,2548.068359375,1.0,279.7577819824219,283.5159912109375,294.4466552734375,298.1509094238281,293.1499938964844,293.1499938964844,279.45001220703125,35940.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745261669158936,1.0,0.0,0.0,3.658191442489624,3.658215522766113,8.92947980446479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.2060546875,0.0,1541.8551025390625,1895.4371337890625,0.0,4080.963134765625,0.9070571064949036,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.7428500056266785,0.2699349522590637,0.2466673702001571,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.9141489863395692,0.5096213817596436,0.485344797372818,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797635674476624,0.6203688383102417,0.4344528019428253,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8139621615409851,0.3569763898849487,0.3416101038455963,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7068996429443359,0.2303308993577957,1.05423903465271,284.7580871582031,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562866210937,1.0,0.5909217596054077,1.0,1.0,0.0,1.0,-3.0766866207122803,3.076678991317749,7.608472060383065e-06,2.375452756881714,0.8979718089103699,0.8979718089103699,0.0,170.566650390625,177.0,58654.4921875,0.0,2559.91455078125,1.0,279.45819091796875,283.29931640625,294.4341735839844,298.2198181152344,293.1499938964844,293.1499938964844,279.75,36162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833182692527772,1.0,0.0,0.0,3.6528728008270255,3.652896881103516,8.903533625925775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.53515625,0.0,1537.5872802734375,1895.4371337890625,0.0,4157.5,0.9060128927230836,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.7428500056266785,0.2699349522590637,0.2466673702001571,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.9141489863395692,0.5096213817596436,0.485344797372818,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797635674476624,0.6203688383102417,0.4344528019428253,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.8139621615409851,0.3569763898849487,0.3416101038455963,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7068996429443359,0.2303308993577957,1.05423903465271,284.7580871582031,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562866210937,1.0,0.5909217596054077,1.0,1.0,0.0,1.0,-3.0766866207122803,3.076678991317749,7.608472060383065e-06,2.375452756881714,0.8979718089103699,0.8979718089103699,0.0,170.566650390625,177.0,58654.4921875,0.0,2559.91455078125,1.0,279.45819091796875,283.29931640625,294.4341735839844,298.2198181152344,293.1499938964844,293.1499938964844,279.75,36162.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833182692527772,1.0,0.0,0.0,3.6528728008270255,3.652896881103516,8.903533625925775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.53515625,0.0,1537.5872802734375,1895.4371337890625,0.0,4157.5,0.9060128927230836,1.0,0.0,3.0,1.0,0.0
12415860,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385555505752563,0.269417256116867,0.2459957003593444,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9075482487678528,0.5080354809761047,0.4835577011108398,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759719371795654,0.6227313876152039,0.4357832372188568,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093898296356201,0.3566314578056335,0.3411053121089935,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7025952339172363,0.2300552874803543,1.0526514053344729,284.9200439453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923579335212708,1.0,1.0,0.0,1.0,-3.072803020477295,3.072795391082764,7.588866083096946e-06,2.3722827434539795,0.898884654045105,0.898884654045105,0.0,173.8704833984375,180.0,57237.83203125,0.0,2569.797119140625,1.0,279.7421875,283.4877624511719,294.4178161621094,298.0499572753906,293.1499938964844,293.1499938964844,280.04998779296875,36061.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681473970413208,1.0,0.0,0.0,3.649797201156616,3.6498212814331055,8.888546858543123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.7001953125,0.0,1533.40234375,1895.4371337890625,0.0,4024.87109375,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
12415920,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385555505752563,0.269417256116867,0.2459957003593444,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9075482487678528,0.5080354809761047,0.4835577011108398,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759719371795654,0.6227313876152039,0.4357832372188568,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093898296356201,0.3566314578056335,0.3411053121089935,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7025952339172363,0.2300552874803543,1.0526514053344729,284.9200439453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923579335212708,1.0,1.0,0.0,1.0,-3.072803020477295,3.072795391082764,7.588866083096946e-06,2.3722827434539795,0.898884654045105,0.898884654045105,0.0,173.8704833984375,180.0,57237.83203125,0.0,2569.797119140625,1.0,279.7421875,283.4877624511719,294.4178161621094,298.0499572753906,293.1499938964844,293.1499938964844,280.04998779296875,36061.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681473970413208,1.0,0.0,0.0,3.649797201156616,3.6498212814331055,8.888546858543123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.7001953125,0.0,1533.40234375,1895.4371337890625,0.0,4024.87109375,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7370143532752991,0.2699241936206817,0.2463363260030746,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046326279640198,0.5077626705169678,0.483124166727066,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975204586982727,0.6264021992683411,0.4382192194461822,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076198101043701,0.3573330640792846,0.3416295349597931,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7010326385498047,0.2305889576673507,1.0545638799667358,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943124890327454,1.0,1.0,0.0,1.0,-3.078541040420532,3.078533411026001,7.617042683705222e-06,2.3766324520111084,0.9024404287338256,0.9024404287338256,0.0,175.92213439941406,183.0,55875.64453125,0.0,2591.618896484375,1.0,280.0417785644531,283.69384765625,294.3999938964844,297.9430236816406,293.1499938964844,293.1499938964844,279.75,35868.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597786664962769,1.0,0.0,0.0,3.654052257537842,3.654076337814331,8.909284474611923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.322265625,0.0,1536.698974609375,1895.4371337890625,0.0,3950.61279296875,0.9061102867126464,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.7370143532752991,0.2699241936206817,0.2463363260030746,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046326279640198,0.5077626705169678,0.483124166727066,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975204586982727,0.6264021992683411,0.4382192194461822,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076198101043701,0.3573330640792846,0.3416295349597931,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7010326385498047,0.2305889576673507,1.0545638799667358,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943124890327454,1.0,1.0,0.0,1.0,-3.078541040420532,3.078533411026001,7.617042683705222e-06,2.3766324520111084,0.9024404287338256,0.9024404287338256,0.0,175.92213439941406,183.0,55875.64453125,0.0,2591.618896484375,1.0,280.0417785644531,283.69384765625,294.3999938964844,297.9430236816406,293.1499938964844,293.1499938964844,279.75,35868.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597786664962769,1.0,0.0,0.0,3.654052257537842,3.654076337814331,8.909284474611923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.322265625,0.0,1536.698974609375,1895.4371337890625,0.0,3950.61279296875,0.9061102867126464,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.736243486404419,0.2699092924594879,0.2465621531009674,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9031989574432372,0.507318377494812,0.4830006659030914,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9747055768966676,0.6276237368583679,0.4393831193447113,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067460060119629,0.3574951589107513,0.3419981300830841,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003289461135864,0.2307775914669037,1.05610191822052,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2243347167969,284.9677429199219,1.0,0.5954511761665344,1.0,1.0,0.0,1.0,-3.082361221313477,3.0823535919189453,7.636160262336489e-06,2.3796658515930176,0.9014058709144592,0.9014058709144592,0.0,177.0591583251953,183.0,56977.2734375,0.0,2604.97607421875,1.0,279.7984924316406,283.5417175292969,294.39825439453125,298.1259155273437,293.1499938964844,293.1499938964844,279.75,35927.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793590903282166,1.0,0.0,0.0,3.655639171600342,3.655663013458252,8.917023706089822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.77880859375,0.0,1538.9053955078125,1895.4371337890625,0.0,4123.14990234375,0.9064515829086304,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7344104647636414,0.2694857120513916,0.2463919669389724,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9005088210105896,0.5063751339912415,0.4823694229125976,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9728720188140868,0.628186047077179,0.4399963915348053,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8047288060188293,0.3572752177715301,0.34200519323349,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6986099481582642,0.230696216225624,1.056564450263977,284.9223022460937,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9204406738281,1.0,0.596463143825531,1.0,1.0,0.0,1.0,-3.0827062129974365,3.0826985836029053,7.63810476200888e-06,2.3800299167633057,0.9006422758102417,0.9006422758102417,0.0,178.77439880371094,186.0,57059.7109375,0.0,2614.659912109375,1.0,279.7576904296875,283.492431640625,294.3763122558594,298.0614624023437,293.1499938964844,293.1499938964844,279.45001220703125,35998.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766418933868408,1.0,0.0,0.0,3.6549811363220215,3.655005216598511,8.913813758226752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.44140625,0.0,1538.7083740234375,1895.4371337890625,0.0,4099.46484375,0.9063788652420044,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7293170094490051,0.2679494023323059,0.2453805655241012,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8934429287910461,0.5036143660545349,0.4802198112010956,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.9673495888710022,0.6282603740692139,0.4404079914093017,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7990940809249878,0.3561052083969116,0.3413034677505493,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936601996421814,0.2299550175666809,1.054935097694397,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980152487754822,1.0,1.0,0.0,1.0,-3.0766074657440186,3.076599836349488,7.6082365012553055e-06,2.3754568099975586,0.8958275318145752,0.8958275318145752,0.0,182.89190673828125,189.0,58100.71484375,0.0,2624.453369140625,1.0,279.4582214355469,283.2694396972656,294.3435363769531,298.1019592285156,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856088161468506,1.0,0.0,0.0,3.647214651107788,3.647238492965698,8.875971957422735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.02490234375,0.0,1531.7926025390625,1895.4371337890625,0.0,4177.28369140625,0.9047927260398864,1.0,0.0,3.0,1.0,0.0
