time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7293170094490051,0.2679494023323059,0.2453805655241012,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.8934429287910461,0.5036143660545349,0.4802198112010956,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.9673495888710022,0.6282603740692139,0.4404079914093017,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.7990940809249878,0.3561052083969116,0.3413034677505493,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936601996421814,0.2299550175666809,1.054935097694397,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980152487754822,1.0,1.0,0.0,1.0,-3.0766074657440186,3.076599836349488,7.6082365012553055e-06,2.3754568099975586,0.8958275318145752,0.8958275318145752,0.0,182.89190673828125,189.0,58100.71484375,0.0,2624.453369140625,1.0,279.4582214355469,283.2694396972656,294.3435363769531,298.1019592285156,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856088161468506,1.0,0.0,0.0,3.647214651107788,3.647238492965698,8.875971957422735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.02490234375,0.0,1531.7926025390625,1895.4371337890625,0.0,4177.28369140625,0.9047927260398864,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.725289523601532,0.2672691345214844,0.2445801198482513,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877472281455994,0.5018746852874756,0.4783140122890472,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631391763687134,0.6297836303710938,0.4411691129207611,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945747375488281,0.3556007742881775,0.3406699895858764,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895919442176819,0.2295824289321899,1.0529924631118774,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992707014083862,1.0,1.0,0.0,1.0,-3.0711610317230225,3.071153402328491,7.5811221904587e-06,2.371167659759521,0.8959266543388367,0.8959266543388367,0.0,186.2461700439453,192.0,56530.3046875,0.0,2631.48388671875,1.0,279.7421264648437,283.45050048828125,294.3055419921875,297.90142822265625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702391624450684,1.0,0.0,0.0,3.6412513256073,3.641275405883789,8.846971013554139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.0283203125,0.0,1524.50244140625,1895.4371337890625,0.0,4043.315185546875,0.903425931930542,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.725289523601532,0.2672691345214844,0.2445801198482513,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877472281455994,0.5018746852874756,0.4783140122890472,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631391763687134,0.6297836303710938,0.4411691129207611,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945747375488281,0.3556007742881775,0.3406699895858764,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895919442176819,0.2295824289321899,1.0529924631118774,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992707014083862,1.0,1.0,0.0,1.0,-3.0711610317230225,3.071153402328491,7.5811221904587e-06,2.371167659759521,0.8959266543388367,0.8959266543388367,0.0,186.2461700439453,192.0,56530.3046875,0.0,2631.48388671875,1.0,279.7421264648437,283.45050048828125,294.3055419921875,297.90142822265625,293.1499938964844,293.1499938964844,280.04998779296875,36140.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702391624450684,1.0,0.0,0.0,3.6412513256073,3.641275405883789,8.846971013554139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.0283203125,0.0,1524.50244140625,1895.4371337890625,0.0,4043.315185546875,0.903425931930542,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234386801719666,0.2674089670181274,0.244671031832695,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8846920132637024,0.5012203454971313,0.4776101112365722,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616411924362184,0.6324791312217712,0.4429708421230316,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.792432963848114,0.3559207916259765,0.3409223258495331,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6876922845840454,0.2297951430082321,1.0539019107818604,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600951075553894,1.0,1.0,0.0,1.0,-3.073981523513794,3.0739738941192627,7.595111128466669e-06,2.3733694553375244,0.8985040187835693,0.8985040187835693,0.0,188.5118865966797,195.0,55013.03125,-0.0,2648.84765625,1.0,280.04168701171875,283.64947509765625,294.268798828125,297.76434326171875,293.1499938964844,293.1499938964844,280.3500061035156,35959.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607511162757874,1.0,0.0,0.0,3.642164707183838,3.642188787460327,8.85140991613298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.95849609375,0.0,1524.167236328125,1895.4371337890625,0.0,3959.2783203125,0.903512179851532,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234386801719666,0.2674089670181274,0.244671031832695,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8846920132637024,0.5012203454971313,0.4776101112365722,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616411924362184,0.6324791312217712,0.4429708421230316,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.792432963848114,0.3559207916259765,0.3409223258495331,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6876922845840454,0.2297951430082321,1.0539019107818604,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600951075553894,1.0,1.0,0.0,1.0,-3.073981523513794,3.0739738941192627,7.595111128466669e-06,2.3733694553375244,0.8985040187835693,0.8985040187835693,0.0,188.5118865966797,195.0,55013.03125,-0.0,2648.84765625,1.0,280.04168701171875,283.64947509765625,294.268798828125,297.76434326171875,293.1499938964844,293.1499938964844,280.3500061035156,35959.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607511162757874,1.0,0.0,0.0,3.642164707183838,3.642188787460327,8.85140991613298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.95849609375,0.0,1524.167236328125,1895.4371337890625,0.0,3959.2783203125,0.903512179851532,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.72195965051651,0.2677686214447021,0.2450302988290786,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8821089267730713,0.500935971736908,0.4773530066013336,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9605210423469543,0.6354380249977112,0.4450423121452331,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907263040542603,0.3565285503864288,0.3415177762508392,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.6862022280693054,0.2302113622426986,1.0559484958648682,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6029989123344421,1.0,1.0,0.0,1.0,-3.0797691345214844,3.079761505126953,7.623928013344994e-06,2.3779172897338867,0.903335988521576,0.903335988521576,0.0,190.7914123535156,198.0,53571.41796875,-0.0,2672.114501953125,1.0,280.3417358398437,283.8465881347656,294.2334289550781,297.6368103027344,293.1499938964844,293.1499938964844,280.04998779296875,35746.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517061710357666,1.0,0.0,0.0,3.6510183811187744,3.651042222976685,8.894495522326906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.4365234375,0.0,1532.4072265625,1895.4371337890625,0.0,3878.319580078125,0.9053477644920348,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.72195965051651,0.2677686214447021,0.2450302988290786,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8821089267730713,0.500935971736908,0.4773530066013336,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9605210423469543,0.6354380249977112,0.4450423121452331,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907263040542603,0.3565285503864288,0.3415177762508392,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.6862022280693054,0.2302113622426986,1.0559484958648682,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6029989123344421,1.0,1.0,0.0,1.0,-3.0797691345214844,3.079761505126953,7.623928013344994e-06,2.3779172897338867,0.903335988521576,0.903335988521576,0.0,190.7914123535156,198.0,53571.41796875,-0.0,2672.114501953125,1.0,280.3417358398437,283.8465881347656,294.2334289550781,297.6368103027344,293.1499938964844,293.1499938964844,280.04998779296875,35746.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517061710357666,1.0,0.0,0.0,3.6510183811187744,3.651042222976685,8.894495522326906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.4365234375,0.0,1532.4072265625,1895.4371337890625,0.0,3878.319580078125,0.9053477644920348,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208675146102905,0.2675337195396423,0.2451088428497314,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804152607917786,0.5003102421760559,0.4771181643009186,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9594440460205078,0.6361664533615112,0.4459045529365539,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.789513349533081,0.3564817607402801,0.3417480587959289,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851420402526855,0.2301852703094482,1.056802749633789,285.0711975097656,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040665507316589,1.0,1.0,0.0,1.0,-3.0819292068481445,3.0819215774536133,7.634956091351341e-06,2.379722833633423,0.9028671383857728,0.9028671383857728,0.0,192.21229553222656,198.0,54636.59375,-0.0,2683.8095703125,1.0,280.0985412597656,283.6900329589844,294.2268371582031,297.8105773925781,293.1499938964844,293.1499938964844,280.04998779296875,35802.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719906449317932,1.0,0.0,0.0,3.654949188232422,3.654973268508911,8.913658007259073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.71630859375,0.0,1537.2012939453125,1895.4371337890625,0.0,4058.7216796875,0.9062111973762512,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7186872363090515,0.2668306231498718,0.2447305619716644,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8775013089179993,0.4991161823272705,0.4763009250164032,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9569220542907716,0.636167049407959,0.4461649358272552,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7871769070625305,0.3559828400611877,0.3415418267250061,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6830488443374634,0.2298166304826736,1.0562186241149902,285.0103454589844,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.00787353515625,1.0,0.6049296855926514,1.0,1.0,0.0,1.0,-3.079862833023072,3.07985520362854,7.62505487728049e-06,2.3782665729522705,0.9026179313659668,0.9026179313659668,0.0,194.23223876953125,201.0,54684.953125,-0.0,2690.3642578125,1.0,280.0577087402344,283.6361694335937,294.200927734375,297.7393798828125,293.1499938964844,293.1499938964844,279.75,35874.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686541557312012,1.0,0.0,0.0,3.656616449356079,3.656640529632568,8.921791732063866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.12451171875,0.0,1539.6005859375,1895.4371337890625,0.0,4029.343505859375,0.906657874584198,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127069234848022,0.2646168172359466,0.243177905678749,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701291680335999,0.4957112371921539,0.4736230969429016,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949921488761902,0.634973406791687,0.4457580149173736,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7809759378433228,0.3541096150875091,0.3402556777000427,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773378849029541,0.228344976902008,1.0517020225524902,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864990234375,1.0,0.605976939201355,1.0,1.0,0.0,1.0,-3.067322492599488,3.067315101623535,7.563538474641973e-06,2.368772029876709,0.8987081050872803,0.8987081050872803,0.0,198.9184112548828,204.0,55677.671875,-0.0,2690.33935546875,1.0,279.7581787109375,283.405029296875,294.1669311523437,297.7726135253906,293.1499938964844,293.1499938964844,280.04998779296875,36110.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769960045814514,1.0,0.0,0.0,3.653355360031128,3.653379440307617,8.905885806598235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.44580078125,0.0,1537.7296142578125,1895.4371337890625,0.0,4102.556640625,0.9060811400413512,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127069234848022,0.2646168172359466,0.243177905678749,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701291680335999,0.4957112371921539,0.4736230969429016,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949921488761902,0.634973406791687,0.4457580149173736,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7809759378433228,0.3541096150875091,0.3402556777000427,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773378849029541,0.228344976902008,1.0517020225524902,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864990234375,1.0,0.605976939201355,1.0,1.0,0.0,1.0,-3.067322492599488,3.067315101623535,7.563538474641973e-06,2.368772029876709,0.8987081050872803,0.8987081050872803,0.0,198.9184112548828,204.0,55677.671875,-0.0,2690.33935546875,1.0,279.7581787109375,283.405029296875,294.1669311523437,297.7726135253906,293.1499938964844,293.1499938964844,280.04998779296875,36110.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769960045814514,1.0,0.0,0.0,3.653355360031128,3.653379440307617,8.905885806598235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.44580078125,0.0,1537.7296142578125,1895.4371337890625,0.0,4102.556640625,0.9060811400413512,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7074243426322937,0.2631571888923645,0.2417292892932891,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8639984130859375,0.4931883811950683,0.4710443317890167,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9442566633224488,0.6351433396339417,0.4456167221069336,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757566571235657,0.3527713716030121,0.3388973176479339,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723290681838989,0.2270970493555069,1.0461413860321045,284.9283447265625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.928466796875,1.0,0.6065021753311157,1.0,1.0,0.0,1.0,-3.053983449935913,3.053975820541382,7.497746537410421e-06,2.358407497406006,0.8995758295059204,0.8995758295059204,0.0,202.7349548339844,207.0,54080.12109375,-0.0,2684.20654296875,1.0,280.0422058105469,283.58026123046875,294.1354675292969,297.5748291015625,293.1499938964844,293.1499938964844,280.3500061035156,36032.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591520428657532,1.0,0.0,0.0,3.651444435119629,3.651468515396118,8.896572012417892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8974609375,0.0,1535.0208740234375,1895.4371337890625,0.0,3945.0234375,0.9056286215782166,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7074243426322937,0.2631571888923645,0.2417292892932891,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8639984130859375,0.4931883811950683,0.4710443317890167,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9442566633224488,0.6351433396339417,0.4456167221069336,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757566571235657,0.3527713716030121,0.3388973176479339,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723290681838989,0.2270970493555069,1.0461413860321045,284.9283447265625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.928466796875,1.0,0.6065021753311157,1.0,1.0,0.0,1.0,-3.053983449935913,3.053975820541382,7.497746537410421e-06,2.358407497406006,0.8995758295059204,0.8995758295059204,0.0,202.7349548339844,207.0,54080.12109375,-0.0,2684.20654296875,1.0,280.0422058105469,283.58026123046875,294.1354675292969,297.5748291015625,293.1499938964844,293.1499938964844,280.3500061035156,36032.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591520428657532,1.0,0.0,0.0,3.651444435119629,3.651468515396118,8.896572012417892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8974609375,0.0,1535.0208740234375,1895.4371337890625,0.0,3945.0234375,0.9056286215782166,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045251727104187,0.2626376748085022,0.2412009835243225,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604563474655151,0.4918428063392639,0.46966752409935,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416196942329408,0.6366252899169922,0.4465571641921997,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7729066014289856,0.3523487448692322,0.338426411151886,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694726943969727,0.2265170216560363,1.0433851480484009,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.15985107421875,285.0910949707031,1.0,0.6073269248008728,1.0,1.0,0.0,1.0,-3.0489370822906494,3.048929452896118,7.47297872294439e-06,2.354506015777588,0.9028290510177612,0.9028290510177612,0.0,205.23092651367188,210.0,52553.87109375,-0.0,2687.364990234375,1.0,280.341796875,283.77557373046875,294.1093139648437,297.44793701171875,293.1499938964844,293.1499938964844,280.04998779296875,35867.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484444260597228,1.0,0.0,0.0,3.655847787857056,3.655871868133545,8.918041771721619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.013671875,0.0,1538.6876220703125,1895.4371337890625,0.0,3848.9375,0.9065067768096924,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045251727104187,0.2626376748085022,0.2412009835243225,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604563474655151,0.4918428063392639,0.46966752409935,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416196942329408,0.6366252899169922,0.4465571641921997,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7729066014289856,0.3523487448692322,0.338426411151886,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694726943969727,0.2265170216560363,1.0433851480484009,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.15985107421875,285.0910949707031,1.0,0.6073269248008728,1.0,1.0,0.0,1.0,-3.0489370822906494,3.048929452896118,7.47297872294439e-06,2.354506015777588,0.9028290510177612,0.9028290510177612,0.0,205.23092651367188,210.0,52553.87109375,-0.0,2687.364990234375,1.0,280.341796875,283.77557373046875,294.1093139648437,297.44793701171875,293.1499938964844,293.1499938964844,280.04998779296875,35867.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484444260597228,1.0,0.0,0.0,3.655847787857056,3.655871868133545,8.918041771721619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.013671875,0.0,1538.6876220703125,1895.4371337890625,0.0,3848.9375,0.9065067768096924,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7006937861442566,0.2611379027366638,0.2403438985347747,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.856053352355957,0.4893405735492706,0.4679058492183685,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9375876188278198,0.6362128853797913,0.4468549191951751,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692872285842896,0.3510997593402862,0.3377271592617035,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660040020942688,0.2254263013601303,1.040251612663269,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081916093826294,1.0,1.0,0.0,1.0,-3.0415515899658203,3.041544198989868,7.437361546180909e-06,2.349032163619995,0.9005046486854553,0.9005046486854553,0.0,208.39773559570312,213.0,53589.42578125,-0.0,2689.417236328125,1.0,280.0577697753906,283.565185546875,294.0838317871094,297.5528869628906,293.1499938964844,293.1499938964844,279.75,36023.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652097821235656,1.0,0.0,0.0,3.6559550762176514,3.6559791564941406,8.918565299609327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.8232421875,0.0,1539.9764404296875,1895.4371337890625,0.0,3998.887939453125,0.9066095352172852,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7006937861442566,0.2611379027366638,0.2403438985347747,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.856053352355957,0.4893405735492706,0.4679058492183685,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9375876188278198,0.6362128853797913,0.4468549191951751,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692872285842896,0.3510997593402862,0.3377271592617035,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660040020942688,0.2254263013601303,1.040251612663269,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081916093826294,1.0,1.0,0.0,1.0,-3.0415515899658203,3.041544198989868,7.437361546180909e-06,2.349032163619995,0.9005046486854553,0.9005046486854553,0.0,208.39773559570312,213.0,53589.42578125,-0.0,2689.417236328125,1.0,280.0577697753906,283.565185546875,294.0838317871094,297.5528869628906,293.1499938964844,293.1499938964844,279.75,36023.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652097821235656,1.0,0.0,0.0,3.6559550762176514,3.6559791564941406,8.918565299609327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.8232421875,0.0,1539.9764404296875,1895.4371337890625,0.0,3998.887939453125,0.9066095352172852,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6978569030761719,0.2599350810050964,0.2394981235265731,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530066609382629,0.4875282347202301,0.4664866924285888,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.9344028234481812,0.6352719664573669,0.446455717086792,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666658759117126,0.3500208556652069,0.3369580805301666,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.6635175943374634,0.2245385348796844,1.037271499633789,284.7364196777344,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361694335937,284.7265319824219,1.0,0.6083884835243225,1.0,1.0,0.0,1.0,-3.0338470935821533,3.033839464187622,7.399939477181761e-06,2.343170642852783,0.8975716829299927,0.8975716829299927,0.0,210.43994140625,213.0,54571.12109375,-0.0,2685.01123046875,1.0,279.80108642578125,283.39166259765625,294.076904296875,297.67413330078125,293.1499938964844,293.1499938964844,279.75,36156.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790302515029908,1.0,0.0,0.0,3.652678966522217,3.652703046798706,8.902588888304308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.580078125,0.0,1537.323974609375,1895.4371337890625,0.0,4120.2880859375,0.9059297442436218,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.6945158839225769,0.2585090696811676,0.2383879870176315,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688842773437,0.8495256304740906,0.4854307770729065,0.4647159278392792,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.9305952191352844,0.633980393409729,0.4457164108753204,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.7636110186576843,0.3486939370632171,0.3359016180038452,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.6606122255325317,0.2234469801187515,1.0332506895065308,284.6689758300781,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661376953125,1.0,0.6083715558052063,1.0,1.0,0.0,1.0,-3.023395538330078,3.023388147354126,7.349216048169183e-06,2.335172176361084,0.8949770927429199,0.8949770927429199,0.0,212.6947326660156,201.0,54511.796875,-0.0,2676.391845703125,1.0,279.75811767578125,283.3353271484375,294.05535888671875,297.58740234375,293.1499938964844,293.1499938964844,280.04998779296875,36280.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731862545013428,1.0,0.0,0.0,3.6464014053344727,3.646425485610962,8.872014518601645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.205078125,0.0,1531.2640380859375,1895.4371337890625,0.0,4069.218505859375,0.9046422839164734,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942126750946045,0.2567102015018463,0.2363714724779129,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8495874404907227,0.482471764087677,0.4614550471305847,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323698878288268,0.6331021189689636,0.4446616768836975,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.763889491558075,0.3468925356864929,0.3338357210159302,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6603478193283081,0.2218023836612701,1.024572253227234,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038140058517456,1.0,1.0,0.0,1.0,-3.0028605461120605,3.0028533935546875,7.249631380545907e-06,2.31927227973938,0.89422208070755,0.89422208070755,0.0,209.67495727539065,189.0,52849.98828125,-0.0,2621.40625,1.0,280.0421142578125,283.5125732421875,294.0284118652344,297.39080810546875,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541683793067932,1.0,0.0,0.0,3.637808084487915,3.637831926345825,8.830247111291101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.015625,0.0,1521.22705078125,1895.4371337890625,0.0,3900.435791015625,0.9027035236358644,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942126750946045,0.2567102015018463,0.2363714724779129,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8495874404907227,0.482471764087677,0.4614550471305847,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323698878288268,0.6331021189689636,0.4446616768836975,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.763889491558075,0.3468925356864929,0.3338357210159302,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6603478193283081,0.2218023836612701,1.024572253227234,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038140058517456,1.0,1.0,0.0,1.0,-3.0028605461120605,3.0028533935546875,7.249631380545907e-06,2.31927227973938,0.89422208070755,0.89422208070755,0.0,209.67495727539065,189.0,52849.98828125,-0.0,2621.40625,1.0,280.0421142578125,283.5125732421875,294.0284118652344,297.39080810546875,293.1499938964844,293.1499938964844,280.3500061035156,36211.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541683793067932,1.0,0.0,0.0,3.637808084487915,3.637831926345825,8.830247111291101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.015625,0.0,1521.22705078125,1895.4371337890625,0.0,3900.435791015625,0.9027035236358644,1.0,0.0,3.0,1.0,0.0
12417540,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994008421897888,0.2559433281421661,0.2352174222469329,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855440080165863,0.4807526767253876,0.4593090713024139,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416530728340148,0.6335908770561218,0.444604754447937,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7695298790931702,0.3460608422756195,0.3325631320476532,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6648836135864258,0.2209174335002899,1.0184354782104492,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9679260253906,1.0,0.5975242257118225,1.0,1.0,0.0,1.0,-2.9899115562438965,2.9899044036865234,7.187204118963564e-06,2.309254646301269,0.8958197236061096,0.8958197236061096,0.0,201.601791381836,177.0,51251.2890625,-0.0,2555.60888671875,1.0,280.3416442871094,283.70904541015625,294.0059509277344,297.2637939453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425058960914612,1.0,0.0,0.0,3.635430574417114,3.635454416275024,8.818709034130734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.8798828125,0.0,1517.3826904296875,1895.4371337890625,0.0,3795.20556640625,0.90206640958786,1.0,0.0,3.0,1.0,0.0
12417600,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994008421897888,0.2559433281421661,0.2352174222469329,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855440080165863,0.4807526767253876,0.4593090713024139,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416530728340148,0.6335908770561218,0.444604754447937,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7695298790931702,0.3460608422756195,0.3325631320476532,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6648836135864258,0.2209174335002899,1.0184354782104492,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9679260253906,1.0,0.5975242257118225,1.0,1.0,0.0,1.0,-2.9899115562438965,2.9899044036865234,7.187204118963564e-06,2.309254646301269,0.8958197236061096,0.8958197236061096,0.0,201.601791381836,177.0,51251.2890625,-0.0,2555.60888671875,1.0,280.3416442871094,283.70904541015625,294.0059509277344,297.2637939453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425058960914612,1.0,0.0,0.0,3.635430574417114,3.635454416275024,8.818709034130734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.8798828125,0.0,1517.3826904296875,1895.4371337890625,0.0,3795.20556640625,0.90206640958786,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076730132102966,0.2556586563587188,0.2345012724399566,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647845387458801,0.4796366095542907,0.4577529430389404,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547191262245178,0.6346032023429871,0.4449452757835388,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784256935119629,0.3457465767860412,0.3317724466323852,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6724280118942261,0.2205066531896591,1.0142686367034912,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904875993728638,1.0,1.0,0.0,1.0,-2.981626510620117,2.981619358062744,7.147509222704684e-06,2.3028910160064697,0.8995818495750427,0.8995818495750427,0.0,191.2834930419922,165.0,49737.20703125,-0.0,2487.582275390625,1.0,280.64166259765625,283.9050598144531,293.9823303222656,297.1448669433594,293.1499938964844,293.1499938964844,280.95001220703125,35847.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316028952598572,1.0,0.0,0.0,3.640549659729004,3.640573501586914,8.843562113725056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.82568359375,0.0,1521.5413818359375,1895.4371337890625,0.0,3695.824951171875,0.9030740857124328,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076730132102966,0.2556586563587188,0.2345012724399566,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647845387458801,0.4796366095542907,0.4577529430389404,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9547191262245178,0.6346032023429871,0.4449452757835388,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784256935119629,0.3457465767860412,0.3317724466323852,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6724280118942261,0.2205066531896591,1.0142686367034912,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904875993728638,1.0,1.0,0.0,1.0,-2.981626510620117,2.981619358062744,7.147509222704684e-06,2.3028910160064697,0.8995818495750427,0.8995818495750427,0.0,191.2834930419922,165.0,49737.20703125,-0.0,2487.582275390625,1.0,280.64166259765625,283.9050598144531,293.9823303222656,297.1448669433594,293.1499938964844,293.1499938964844,280.95001220703125,35847.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316028952598572,1.0,0.0,0.0,3.640549659729004,3.640573501586914,8.843562113725056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.82568359375,0.0,1521.5413818359375,1895.4371337890625,0.0,3695.824951171875,0.9030740857124328,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7175838947296143,0.2556208670139313,0.2340053170919418,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767707347869873,0.4788381159305572,0.456503301858902,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9695451855659484,0.6358429193496704,0.4454475343227386,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897158861160278,0.3457118272781372,0.3312467932701111,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.682218074798584,0.2203767150640487,1.011340856552124,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889404296875,1.0,0.5831442475318909,1.0,1.0,0.0,1.0,-2.9759786128997803,2.9759714603424072,7.120602276700083e-06,2.2985916137695312,0.9054602980613708,0.9054602980613708,0.0,179.98019409179688,153.0,48281.7890625,-0.0,2419.74560546875,1.0,280.9417419433594,284.0984191894531,293.9584350585937,297.030029296875,293.1499938964844,293.1499938964844,280.6499938964844,35632.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208097457885742,1.0,0.0,0.0,3.653679609298706,3.6537036895751953,8.907467190510943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.53076171875,0.0,1534.5162353515625,1895.4371337890625,0.0,3596.62939453125,0.905863881111145,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.7175838947296143,0.2556208670139313,0.2340053170919418,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767707347869873,0.4788381159305572,0.456503301858902,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9695451855659484,0.6358429193496704,0.4454475343227386,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897158861160278,0.3457118272781372,0.3312467932701111,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.682218074798584,0.2203767150640487,1.011340856552124,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889404296875,1.0,0.5831442475318909,1.0,1.0,0.0,1.0,-2.9759786128997803,2.9759714603424072,7.120602276700083e-06,2.2985916137695312,0.9054602980613708,0.9054602980613708,0.0,179.98019409179688,153.0,48281.7890625,-0.0,2419.74560546875,1.0,280.9417419433594,284.0984191894531,293.9584350585937,297.030029296875,293.1499938964844,293.1499938964844,280.6499938964844,35632.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208097457885742,1.0,0.0,0.0,3.653679609298706,3.6537036895751953,8.907467190510943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.53076171875,0.0,1534.5162353515625,1895.4371337890625,0.0,3596.62939453125,0.905863881111145,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225236296653748,0.2552225291728973,0.2336681932210922,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.883224606513977,0.4779776632785797,0.4557675421237945,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767385125160216,0.6357144713401794,0.4455229341983795,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957459688186646,0.3453600406646728,0.3309135735034942,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874940991401672,0.2201118916273117,1.0097864866256714,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793624520301819,1.0,1.0,0.0,1.0,-2.972517251968384,2.9725100994110107,7.104330052243313e-06,2.2960400581359863,0.9054545164108276,0.9054545164108276,0.0,174.3551788330078,153.0,49313.0546875,-0.0,2384.892822265625,1.0,280.6984558105469,283.93817138671875,293.9584655761719,297.2079772949219,293.1499938964844,293.1499938964844,280.6499938964844,35689.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438613057136536,1.0,0.0,0.0,3.6597070693969727,3.659731149673462,8.936880249166279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.97119140625,0.0,1541.665771484375,1895.4371337890625,0.0,3807.4951171875,0.9071972370147704,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.7265967130661011,0.2543725967407226,0.2328922152519226,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8888554573059082,0.4765633046627044,0.4544644951820373,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9826473593711852,0.6348261833190918,0.4449780881404876,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8009881973266602,0.3445697724819183,0.3301534354686737,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6920602321624756,0.2195325642824173,1.006898283958435,285.0814819335937,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.078369140625,1.0,0.575313150882721,1.0,1.0,0.0,1.0,-2.964984893798828,2.964977979660034,7.068657851050375e-06,2.290346145629883,0.9056113362312316,0.9056113362312316,0.0,169.2018585205078,141.0,49335.50390625,-0.0,2345.169921875,1.0,280.6576538085937,283.8809814453125,293.9354858398437,297.1394958496094,293.1499938964844,293.1499938964844,280.3500061035156,35765.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398233294487,1.0,0.0,0.0,3.663376808166504,3.663400888442993,8.95481207408011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.7958984375,0.0,1546.34228515625,1895.4371337890625,0.0,3770.838134765625,0.9080944061279296,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7338196635246277,0.2518993318080902,0.2305670231580734,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993232846260071,0.4727495908737182,0.4508349895477295,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.992765724658966,0.631796658039093,0.4429061412811279,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105028867721558,0.3421542644500732,0.327786386013031,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003012895584106,0.2177139371633529,0.9980691075325012,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663908123970032,1.0,1.0,0.0,1.0,-2.9418880939483643,2.9418811798095703,6.959328402444953e-06,2.272665977478028,0.9005907773971558,0.9005907773971558,0.0,159.33909606933594,129.0,50252.75390625,-0.0,2254.36767578125,1.0,280.3581237792969,283.64276123046875,293.9081420898437,297.1746520996094,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948590099811554,1.0,0.0,0.0,3.6617915630340576,3.661815643310547,8.947063747655193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.28369140625,0.0,1547.0078125,1895.4371337890625,0.0,3850.251708984375,0.9079323410987854,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7338196635246277,0.2518993318080902,0.2305670231580734,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993232846260071,0.4727495908737182,0.4508349895477295,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.992765724658966,0.631796658039093,0.4429061412811279,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105028867721558,0.3421542644500732,0.327786386013031,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003012895584106,0.2177139371633529,0.9980691075325012,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663908123970032,1.0,1.0,0.0,1.0,-2.9418880939483643,2.9418811798095703,6.959328402444953e-06,2.272665977478028,0.9005907773971558,0.9005907773971558,0.0,159.33909606933594,129.0,50252.75390625,-0.0,2254.36767578125,1.0,280.3581237792969,283.64276123046875,293.9081420898437,297.1746520996094,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948590099811554,1.0,0.0,0.0,3.6617915630340576,3.661815643310547,8.947063747655193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.28369140625,0.0,1547.0078125,1895.4371337890625,0.0,3850.251708984375,0.9079323410987854,1.0,0.0,3.0,1.0,0.0
