time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.7386148571968079,0.2498851120471954,0.2286605089902877,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9064957499504088,0.4697199463844299,0.4479221701622009,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.9988750219345092,0.6291477084159851,0.4409194588661194,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165732622146606,0.3401139080524444,0.3257733881473541,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.7056816220283508,0.2161385118961334,0.9904523491859436,284.6514587402344,285.1348876953125,294.0008850097656,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598246455192566,1.0,1.0,0.0,1.0,-2.922140598297119,2.922133684158325,6.866445346531691e-06,2.2575130462646484,0.8937486410140991,0.8937486410140991,0.0,152.76324462890625,129.0,51121.77734375,-0.0,2187.0361328125,1.0,280.0775146484375,283.4356994628906,293.8956604003906,297.2567138671875,293.1499938964844,293.1499938964844,280.04998779296875,36414.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960419237613678,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894419352145633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.4609375,0.0,1537.386962890625,1895.4371337890625,0.0,3956.322265625,0.905713438987732,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7404338717460632,0.2488292455673217,0.2276284992694854,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.909436047077179,0.4681394398212433,0.4463525116443634,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.9990000128746032,0.6278406977653503,0.4374939203262329,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189029097557068,0.3390241861343384,0.3246698379516601,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077187299728394,0.2152857035398483,0.98628830909729,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562739968299866,1.0,1.0,0.0,1.0,-2.9085769653320312,2.9085702896118164,6.803138603572734e-06,2.247161865234375,0.8903511166572571,0.8903511166572571,0.0,149.88536071777344,117.0,50962.5546875,-0.0,2149.39990234375,1.0,280.0581359863281,283.4066467285156,293.8822326660156,297.1967468261719,293.1499938964844,293.1499938964844,280.3500061035156,36557.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553675651550292,1.0,0.0,0.0,3.642659902572632,3.642683744430542,8.853816666487546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.63818359375,0.0,1529.181396484375,1895.4371337890625,0.0,3911.185791015625,0.9039663672447203,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7474945783615112,0.246720016002655,0.2251270711421966,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.92062646150589,0.4646708071231842,0.442381739616394,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6282726526260376,0.4199229478836059,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272342085838318,0.3366646766662597,0.3218511641025543,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7148789167404175,0.2132954150438308,0.9750571250915528,284.7401428222656,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446277856826782,1.0,1.0,0.0,1.0,-2.862785577774048,2.862779140472412,6.5905210249184165e-06,2.2117416858673096,0.8829934000968933,0.8829934000968933,0.0,140.7115936279297,105.0,48993.99609375,-0.0,2027.369140625,1.0,280.342041015625,283.5790100097656,293.8548889160156,296.98370361328125,293.1499938964844,293.1499938964844,280.6499938964844,36717.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324010014533995,1.0,0.0,0.0,3.615929365158081,3.615953207015991,8.724351800992736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.92333984375,0.0,1500.9110107421875,1895.4371337890625,0.0,3703.129150390625,0.8981388807296753,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7474945783615112,0.246720016002655,0.2251270711421966,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.92062646150589,0.4646708071231842,0.442381739616394,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9990000128746032,0.6282726526260376,0.4199229478836059,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272342085838318,0.3366646766662597,0.3218511641025543,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7148789167404175,0.2132954150438308,0.9750571250915528,284.7401428222656,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446277856826782,1.0,1.0,0.0,1.0,-2.862785577774048,2.862779140472412,6.5905210249184165e-06,2.2117416858673096,0.8829934000968933,0.8829934000968933,0.0,140.7115936279297,105.0,48993.99609375,-0.0,2027.369140625,1.0,280.342041015625,283.5790100097656,293.8548889160156,296.98370361328125,293.1499938964844,293.1499938964844,280.6499938964844,36717.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324010014533995,1.0,0.0,0.0,3.615929365158081,3.615953207015991,8.724351800992736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.92333984375,0.0,1500.9110107421875,1895.4371337890625,0.0,3703.129150390625,0.8981388807296753,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.759129524230957,0.2456562966108322,0.2236583679914474,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9381003379821776,0.4625316858291626,0.4397713840007782,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342528462409973,0.3977139294147491,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8398934602737427,0.3353103101253509,0.3200317025184631,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7253830432891846,0.2120519429445266,0.9670737981796264,284.88983154296875,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.88946533203125,1.0,0.5323055386543274,1.0,1.0,0.0,1.0,-2.8194053173065186,2.819398880004883,6.392187060555443e-06,2.178175449371338,0.8761194944381714,0.8761194944381714,0.0,130.17398071289062,108.0,47010.23828125,-0.0,1906.1248779296875,1.0,280.641357421875,283.772216796875,293.8309326171875,296.8338928222656,293.1499938964844,293.1499938964844,280.95001220703125,36789.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91671884059906,1.0,0.0,0.0,3.5865824222564697,3.586606025695801,8.583312478549487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.66943359375,0.0,1469.556640625,1895.4371337890625,0.0,3558.84765625,0.8916548490524292,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.759129524230957,0.2456562966108322,0.2236583679914474,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9381003379821776,0.4625316858291626,0.4397713840007782,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342528462409973,0.3977139294147491,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8398934602737427,0.3353103101253509,0.3200317025184631,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7253830432891846,0.2120519429445266,0.9670737981796264,284.88983154296875,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.88946533203125,1.0,0.5323055386543274,1.0,1.0,0.0,1.0,-2.8194053173065186,2.819398880004883,6.392187060555443e-06,2.178175449371338,0.8761194944381714,0.8761194944381714,0.0,130.17398071289062,108.0,47010.23828125,-0.0,1906.1248779296875,1.0,280.641357421875,283.772216796875,293.8309326171875,296.8338928222656,293.1499938964844,293.1499938964844,280.95001220703125,36789.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91671884059906,1.0,0.0,0.0,3.5865824222564697,3.586606025695801,8.583312478549487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.66943359375,0.0,1469.556640625,1895.4371337890625,0.0,3558.84765625,0.8916548490524292,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638367414474487,0.2453130483627319,0.2231620699167251,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9448112845420836,0.4617315828800201,0.4387930631637573,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382733583450317,0.3894694149494171,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449457883834839,0.3348480761051178,0.3193905353546142,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7294344902038574,0.2116375714540481,0.9642688632011414,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199584960937,1.0,0.5281310677528381,1.0,1.0,0.0,1.0,-2.803566694259644,2.803560495376587,6.320170541584957e-06,2.1657559871673584,0.8733726143836975,0.8733726143836975,0.0,126.39369201660156,108.0,45604.62109375,-0.0,1863.0362548828125,1.0,280.89678955078125,283.9300231933594,293.8080444335937,296.66119384765625,293.1499938964844,293.1499938964844,280.95001220703125,36794.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897055447101593,1.0,0.0,0.0,3.571178436279297,3.571201801300049,8.509742315254698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.2431640625,0.0,1453.045166015625,1895.4371337890625,0.0,3376.121337890625,0.8882693648338318,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7676718235015869,0.2450854182243347,0.2228492200374603,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9500296115875244,0.4610998034477234,0.4380691051483154,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.6422239542007446,0.3831226527690887,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8490306735038757,0.3345287442207336,0.3189588785171509,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7326906323432922,0.2113601863384246,0.9623648524284364,285.0531311035156,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.0537414550781,1.0,0.5248827934265137,1.0,1.0,0.0,1.0,-2.791879177093506,2.791872978210449,6.267445769481128e-06,2.156663179397583,0.8697764277458191,0.8697764277458191,0.0,123.55377197265624,126.0,45199.9765625,-0.0,1831.2845458984373,1.0,280.9411315917969,283.9759216308594,293.8048400878906,296.6923217773437,293.1499938964844,293.1499938964844,281.25,36810.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016814827919006,1.0,0.0,0.0,3.5562407970428467,3.556264162063598,8.438701684099215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.56689453125,0.0,1437.24658203125,1895.4371337890625,0.0,3419.253173828125,0.8849204182624817,1.0,0.0,3.0,1.0,0.0
12418620,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657188773155212,0.2447877526283264,0.2225623279809951,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.946994423866272,0.4600908756256103,0.4370691478252411,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480347514152527,0.3855592012405395,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8469489812850952,0.3341337144374847,0.318539023399353,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308907508850098,0.2110552638769149,0.9607875347137452,285.2386169433594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.2405090332031,1.0,0.5259332060813904,1.0,1.0,0.0,1.0,-2.790830612182617,2.7908244132995605,6.262146143853897e-06,2.155580282211304,0.86434406042099,0.86434406042099,0.0,124.41973114013672,144.0,43666.65234375,-0.0,1833.799560546875,1.0,281.2408142089844,284.1954650878906,293.7779541015625,296.5653076171875,293.1499938964844,293.1499938964844,281.54998779296875,36778.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880691528320312,1.0,0.0,0.0,3.5269031524658203,3.526926279067993,8.300043532472046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.283203125,0.0,1406.1075439453125,1895.4371337890625,0.0,3292.14599609375,0.8783787488937378,1.0,0.0,3.0,1.0,0.0
12418680,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657188773155212,0.2447877526283264,0.2225623279809951,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.946994423866272,0.4600908756256103,0.4370691478252411,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480347514152527,0.3855592012405395,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.8469489812850952,0.3341337144374847,0.318539023399353,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308907508850098,0.2110552638769149,0.9607875347137452,285.2386169433594,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.2405090332031,1.0,0.5259332060813904,1.0,1.0,0.0,1.0,-2.790830612182617,2.7908244132995605,6.262146143853897e-06,2.155580282211304,0.86434406042099,0.86434406042099,0.0,124.41973114013672,144.0,43666.65234375,-0.0,1833.799560546875,1.0,281.2408142089844,284.1954650878906,293.7779541015625,296.5653076171875,293.1499938964844,293.1499938964844,281.54998779296875,36778.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880691528320312,1.0,0.0,0.0,3.5269031524658203,3.526926279067993,8.300043532472046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.283203125,0.0,1406.1075439453125,1895.4371337890625,0.0,3292.14599609375,0.8783787488937378,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564100623130798,0.2446563839912414,0.2226220965385437,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9331402778625488,0.4593424499034881,0.4365332722663879,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498737931251526,0.4002381563186645,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370285630226135,0.3340000510215759,0.3185784816741943,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225822806358337,0.2109419554471969,0.961171567440033,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4423217773437,1.0,0.5325865149497986,1.0,1.0,0.0,1.0,-2.80839467048645,2.8083884716033936,6.341145763144596e-06,2.169114351272583,0.8600345849990845,0.8600345849990845,0.0,130.7232208251953,162.0,42320.171875,-0.0,1891.373779296875,1.0,281.54052734375,284.42498779296875,293.75,296.4516906738281,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761211633682251,1.0,0.0,0.0,3.5004758834838867,3.5004987716674805,8.176124310921296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.32275390625,0.0,1378.1014404296875,1895.4371337890625,0.0,3180.22021484375,0.872451663017273,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564100623130798,0.2446563839912414,0.2226220965385437,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44000244140625,0.9331402778625488,0.4593424499034881,0.4365332722663879,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498737931251526,0.4002381563186645,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370285630226135,0.3340000510215759,0.3185784816741943,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225822806358337,0.2109419554471969,0.961171567440033,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4423217773437,1.0,0.5325865149497986,1.0,1.0,0.0,1.0,-2.80839467048645,2.8083884716033936,6.341145763144596e-06,2.169114351272583,0.8600345849990845,0.8600345849990845,0.0,130.7232208251953,162.0,42320.171875,-0.0,1891.373779296875,1.0,281.54052734375,284.42498779296875,293.75,296.4516906738281,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761211633682251,1.0,0.0,0.0,3.5004758834838867,3.5004987716674805,8.176124310921296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.32275390625,0.0,1378.1014404296875,1895.4371337890625,0.0,3180.22021484375,0.872451663017273,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7436211705207825,0.2446495741605758,0.222924143075943,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913454294204712,0.4587610960006714,0.4363044500350952,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.9990000128746032,0.6482351422309875,0.4226981103420257,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8232100605964661,0.3340452015399933,0.3189367353916168,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7102475762367249,0.2108930945396423,0.9625927805900574,285.64715576171875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430178046226501,1.0,1.0,0.0,1.0,-2.837606430053711,2.837599754333496,6.473886060121004e-06,2.191739559173584,0.8568774461746216,0.8568774461746216,0.0,140.87841796875,165.0,41073.65625,-0.0,1987.03369140625,1.0,281.8403015136719,284.6573791503906,293.72052001953125,296.34442138671875,293.1499938964844,293.1499938964844,282.1499938964844,36586.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650181889533997,1.0,0.0,0.0,3.478182554244995,3.4782049655914307,8.072314017226745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.35546875,0.0,1354.464599609375,1895.4371337890625,0.0,3076.076416015625,0.8674201965332031,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7436211705207825,0.2446495741605758,0.222924143075943,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913454294204712,0.4587610960006714,0.4363044500350952,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.9990000128746032,0.6482351422309875,0.4226981103420257,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8232100605964661,0.3340452015399933,0.3189367353916168,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.7102475762367249,0.2108930945396423,0.9625927805900574,285.64715576171875,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430178046226501,1.0,1.0,0.0,1.0,-2.837606430053711,2.837599754333496,6.473886060121004e-06,2.191739559173584,0.8568774461746216,0.8568774461746216,0.0,140.87841796875,165.0,41073.65625,-0.0,1987.03369140625,1.0,281.8403015136719,284.6573791503906,293.72052001953125,296.34442138671875,293.1499938964844,293.1499938964844,282.1499938964844,36586.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650181889533997,1.0,0.0,0.0,3.478182554244995,3.4782049655914307,8.072314017226745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.35546875,0.0,1354.464599609375,1895.4371337890625,0.0,3076.076416015625,0.8674201965332031,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347717881202698,0.2447161376476287,0.2232427895069122,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003340005874634,0.4582675695419311,0.4361077845096588,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9990000128746032,0.644851803779602,0.4398838877677917,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813232421875,0.3341768085956573,0.3193300068378448,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.7006562352180481,0.2108314633369445,0.963693380355835,285.84625244140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507011413574219,1.0,1.0,0.0,1.0,-2.8602182865142822,2.8602118492126465,6.578194188477937e-06,2.209528684616089,0.8547130823135376,0.8547130823135376,0.0,149.0142364501953,168.0,39763.171875,-0.0,2063.6806640625,1.0,282.1401062011719,284.8818359375,293.689208984375,296.2356262207031,293.1499938964844,293.1499938964844,282.45001220703125,36463.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536945581436157,1.0,0.0,0.0,3.4605729579925537,3.46059513092041,7.990782364686311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.150390625,0.0,1335.7467041015625,1895.4371337890625,0.0,2969.88623046875,0.8634175062179565,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347717881202698,0.2447161376476287,0.2232427895069122,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003340005874634,0.4582675695419311,0.4361077845096588,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.9990000128746032,0.644851803779602,0.4398838877677917,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813232421875,0.3341768085956573,0.3193300068378448,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.7006562352180481,0.2108314633369445,0.963693380355835,285.84625244140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84820556640625,1.0,0.5507011413574219,1.0,1.0,0.0,1.0,-2.8602182865142822,2.8602118492126465,6.578194188477937e-06,2.209528684616089,0.8547130823135376,0.8547130823135376,0.0,149.0142364501953,168.0,39763.171875,-0.0,2063.6806640625,1.0,282.1401062011719,284.8818359375,293.689208984375,296.2356262207031,293.1499938964844,293.1499938964844,282.45001220703125,36463.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536945581436157,1.0,0.0,0.0,3.4605729579925537,3.46059513092041,7.990782364686311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.150390625,0.0,1335.7467041015625,1895.4371337890625,0.0,2969.88623046875,0.8634175062179565,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313303351402283,0.244749054312706,0.2233664691448211,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8953728079795837,0.4580290913581848,0.4359736740589142,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9990000128746032,0.6431705951690674,0.4468723237514496,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799499511719,0.8091928362846375,0.3342473208904266,0.3194960951805115,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968364715576172,0.2107930332422256,0.9640426635742188,285.981201171875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539025664329529,1.0,1.0,0.0,1.0,-2.869226694107056,2.869220018386841,6.619915438932367e-06,2.216585874557495,0.8544257879257202,0.8544257879257202,0.0,152.40069580078125,168.0,38609.49609375,-0.0,2095.245361328125,1.0,282.3932189941406,285.04443359375,293.66131591796875,296.0810852050781,293.1499938964844,293.1499938964844,282.45001220703125,36391.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338526487350464,1.0,0.0,0.0,3.4532229900360107,3.453245162963867,7.956875265335839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.30712890625,0.0,1327.8343505859375,1895.4371337890625,0.0,2784.33837890625,0.8617693781852722,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.7277189493179321,0.244815245270729,0.22356878221035,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.8901534080505371,0.457842469215393,0.4359465539455414,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.9974591732025146,0.6417608857154846,0.4496729373931885,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8047840595245361,0.3343511521816253,0.3197408616542816,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.6927953958511353,0.2107746303081512,0.9646399021148682,286.0335388183594,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1216125488281,286.03472900390625,1.0,0.5566045641899109,1.0,1.0,0.0,1.0,-2.873809099197388,2.873802423477173,6.641673735430231e-06,2.2203927040100098,0.8533703684806824,0.8533703684806824,0.0,155.9669952392578,171.0,38369.54296875,-0.0,2120.414306640625,1.0,282.4399108886719,285.0964660644531,293.65625,296.1204833984375,293.1499938964844,293.1499938964844,282.75,36344.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411763310432434,1.0,0.0,0.0,3.447443723678589,3.4474658966064453,7.93026458723034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.779296875,0.0,1321.7115478515625,1895.4371337890625,0.0,2852.707763671875,0.8604113459587097,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.721039891242981,0.2448862493038177,0.2238790988922119,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806604146957397,0.4574424922466278,0.4358179867267608,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891358017921448,0.6410294771194458,0.448891133069992,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966086268424988,0.334511250257492,0.3201481699943542,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6853982210159302,0.210709273815155,0.965547740459442,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606538653373718,1.0,1.0,0.0,1.0,-2.8746917247772217,2.874685049057007,6.645896519330563e-06,2.2211384773254395,0.8526434898376465,0.8526434898376465,0.0,162.4947052001953,174.0,36864.51171875,-0.0,2153.88623046875,1.0,282.73980712890625,285.299072265625,293.6215209960937,295.9962463378906,293.1499938964844,293.1499938964844,283.04998779296875,36240.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268848061561584,1.0,0.0,0.0,3.438277244567871,3.4382991790771484,7.88814816132799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.142578125,0.0,1311.822509765625,1895.4371337890625,0.0,2719.465576171875,0.858295202255249,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.721039891242981,0.2448862493038177,0.2238790988922119,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806604146957397,0.4574424922466278,0.4358179867267608,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891358017921448,0.6410294771194458,0.448891133069992,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966086268424988,0.334511250257492,0.3201481699943542,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6853982210159302,0.210709273815155,0.965547740459442,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606538653373718,1.0,1.0,0.0,1.0,-2.8746917247772217,2.874685049057007,6.645896519330563e-06,2.2211384773254395,0.8526434898376465,0.8526434898376465,0.0,162.4947052001953,174.0,36864.51171875,-0.0,2153.88623046875,1.0,282.73980712890625,285.299072265625,293.6215209960937,295.9962463378906,293.1499938964844,293.1499938964844,283.04998779296875,36240.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268848061561584,1.0,0.0,0.0,3.438277244567871,3.4382991790771484,7.88814816132799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.142578125,0.0,1311.822509765625,1895.4371337890625,0.0,2719.465576171875,0.858295202255249,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163377404212952,0.2449845224618911,0.2241378724575042,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741082549095154,0.4571333229541778,0.4356901943683624,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834230542182922,0.6416566371917725,0.4493010938167572,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7909961938858032,0.3347030282020569,0.3205080926418304,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803074479103088,0.2106877714395523,0.9662927389144896,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638366341590881,1.0,1.0,0.0,1.0,-2.87666916847229,2.876662492752075,6.655203378613805e-06,2.2227377891540527,0.8526421785354614,0.8526421785354614,0.0,167.3577423095703,177.0,35368.25,-0.0,2181.102783203125,1.0,283.03973388671875,285.4989624023437,293.5858154296875,295.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,36138.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117411136627197,1.0,0.0,0.0,3.432924032211304,3.432945966720581,7.863604878366459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2080078125,0.0,1305.779541015625,1895.4371337890625,0.0,2579.236328125,0.8550276756286621,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163377404212952,0.2449845224618911,0.2241378724575042,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741082549095154,0.4571333229541778,0.4356901943683624,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834230542182922,0.6416566371917725,0.4493010938167572,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7909961938858032,0.3347030282020569,0.3205080926418304,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803074479103088,0.2106877714395523,0.9662927389144896,286.3740539550781,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638366341590881,1.0,1.0,0.0,1.0,-2.87666916847229,2.876662492752075,6.655203378613805e-06,2.2227377891540527,0.8526421785354614,0.8526421785354614,0.0,167.3577423095703,177.0,35368.25,-0.0,2181.102783203125,1.0,283.03973388671875,285.4989624023437,293.5858154296875,295.8702697753906,293.1499938964844,293.1499938964844,283.1499938964844,36138.4296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117411136627197,1.0,0.0,0.0,3.432924032211304,3.432945966720581,7.863604878366459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2080078125,0.0,1305.779541015625,1895.4371337890625,0.0,2579.236328125,0.8550276756286621,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120692133903503,0.2447353154420852,0.2241868078708648,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8684935569763184,0.4564566314220428,0.435355544090271,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.978412926197052,0.6419993042945862,0.4497778117656708,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861561179161072,0.334572285413742,0.3206647932529449,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759233474731445,0.2104654312133789,0.9664434790611268,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329833984375,1.0,0.5664613842964172,1.0,1.0,0.0,1.0,-2.877272367477417,2.877265691757202,6.658264283032622e-06,2.2233242988586426,0.8510951399803162,0.8510951399803162,0.0,171.6024169921875,180.0,34634.66015625,-0.0,2202.957763671875,1.0,283.14630126953125,285.5738220214844,293.54949951171875,295.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,35780.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101602792739868,1.0,0.0,0.0,3.408578395843506,3.408600091934204,7.752465762678185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.990234375,0.0,1279.263427734375,1895.4371337890625,0.0,2564.669189453125,0.8479787111282349,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120692133903503,0.2447353154420852,0.2241868078708648,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8684935569763184,0.4564566314220428,0.435355544090271,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4330139160156,0.978412926197052,0.6419993042945862,0.4497778117656708,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861561179161072,0.334572285413742,0.3206647932529449,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759233474731445,0.2104654312133789,0.9664434790611268,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329833984375,1.0,0.5664613842964172,1.0,1.0,0.0,1.0,-2.877272367477417,2.877265691757202,6.658264283032622e-06,2.2233242988586426,0.8510951399803162,0.8510951399803162,0.0,171.6024169921875,180.0,34634.66015625,-0.0,2202.957763671875,1.0,283.14630126953125,285.5738220214844,293.54949951171875,295.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,35780.58984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101602792739868,1.0,0.0,0.0,3.408578395843506,3.408600091934204,7.752465762678185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.990234375,0.0,1279.263427734375,1895.4371337890625,0.0,2564.669189453125,0.8479787111282349,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071278095245361,0.2439360916614532,0.2237601727247238,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626132011413574,0.4551339447498321,0.4344430565834045,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728325605392456,0.6414942741394043,0.4497088193893432,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809760570526123,0.3338929414749145,0.3203323483467102,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712180376052856,0.2098523825407028,0.9649841785430908,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.43231201171875,1.0,0.5685041546821594,1.0,1.0,0.0,1.0,-2.873431444168091,2.873424768447876,6.640762421739055e-06,2.2204740047454834,0.8476536273956299,0.8476536273956299,0.0,175.813232421875,183.0,34238.3359375,-0.0,2217.00439453125,1.0,283.1498718261719,285.5829162597656,293.5096130371094,295.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,35183.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102096319198608,1.0,0.0,0.0,3.3632280826568604,3.3632493019104004,7.547549216724292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.73974609375,0.0,1231.281982421875,1895.4371337890625,0.0,2565.123779296875,0.8368921279907227,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071278095245361,0.2439360916614532,0.2237601727247238,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626132011413574,0.4551339447498321,0.4344430565834045,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728325605392456,0.6414942741394043,0.4497088193893432,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809760570526123,0.3338929414749145,0.3203323483467102,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712180376052856,0.2098523825407028,0.9649841785430908,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.43231201171875,1.0,0.5685041546821594,1.0,1.0,0.0,1.0,-2.873431444168091,2.873424768447876,6.640762421739055e-06,2.2204740047454834,0.8476536273956299,0.8476536273956299,0.0,175.813232421875,183.0,34238.3359375,-0.0,2217.00439453125,1.0,283.1498718261719,285.5829162597656,293.5096130371094,295.76397705078125,293.1499938964844,293.1499938964844,283.1499938964844,35183.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102096319198608,1.0,0.0,0.0,3.3632280826568604,3.3632493019104004,7.547549216724292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.73974609375,0.0,1231.281982421875,1895.4371337890625,0.0,2565.123779296875,0.8368921279907227,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7044649720191956,0.243387758731842,0.2233888059854507,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596072793006897,0.4542917907238006,0.4337872564792633,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698450565338136,0.6410139203071594,0.4494837522506714,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.7782863974571228,0.3333903849124908,0.3199911713600158,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.6687595844268799,0.2094190865755081,0.963629424571991,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346923828125,1.0,0.5693115592002869,1.0,1.0,0.0,1.0,-2.869889736175537,2.8698830604553223,6.624499746976653e-06,2.217780828475952,0.8454448580741882,0.8454448580741882,0.0,177.89471435546875,183.0,33986.16015625,-0.0,2221.107421875,1.0,283.14996337890625,285.5902709960937,293.4886169433594,295.7291259765625,293.1499938964844,293.1499938964844,283.1499938964844,34676.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084174394607544,1.0,0.0,0.0,3.327787160873413,3.327807903289795,7.38931873911497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.072265625,0.0,1194.3392333984375,1895.4371337890625,0.0,2548.626953125,0.831092894077301,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018013596534729,0.2427793890237808,0.2229542732238769,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.432373046875,0.8566557168960571,0.4533742666244507,0.4330496191978454,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.966832995414734,0.640441358089447,0.4491863548755646,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756232023239136,0.3328146636486053,0.3195716440677643,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663122177124023,0.2089247554540634,0.9619675278663636,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5699971318244934,1.0,1.0,0.0,1.0,-2.8656229972839355,2.8656163215637207,6.604896498174639e-06,2.214519500732422,0.842843770980835,0.842843770980835,0.0,179.91847229003906,186.0,33772.421875,-0.0,2223.669189453125,1.0,283.1499938964844,285.5924377441406,293.4679260253906,295.6956481933594,293.1499938964844,293.1499938964844,283.1499938964844,34460.140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066938519477844,1.0,0.0,0.0,3.304349184036255,3.3043696880340576,7.28559768958803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.673828125,0.0,1171.112548828125,1895.4371337890625,0.0,2532.781005859375,0.8226940035820007,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.6988449692726135,0.2420516908168792,0.2224109917879104,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.8534348011016846,0.4522871971130371,0.4321489334106445,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634575843811036,0.6397292017936707,0.4487860202789306,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.772695004940033,0.3321081399917602,0.3190280795097351,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.663607120513916,0.2083168774843216,0.959808349609375,286.4363098144531,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.4363098144531,1.0,0.5706409215927124,1.0,1.0,0.0,1.0,-2.860158681869507,2.860152244567871,6.579802175110672e-06,2.2103281021118164,0.8396482467651367,0.8396482467651367,0.0,182.11349487304688,186.0,33458.0,-0.0,2224.998779296875,1.0,283.1499938964844,285.60223388671875,293.4440612792969,295.653564453125,293.1499938964844,293.1499938964844,283.1499938964844,33873.2890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040972948074341,1.0,0.0,0.0,3.259796619415283,3.259816646575928,7.090458211678197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.455078125,0.0,1126.6240234375,1895.4371337890625,0.0,2508.94482421875,0.8147990703582764,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.696570098400116,0.2414532601833343,0.2219578474760055,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509891033172607,0.4513984024524688,0.4314059615135193,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608363509178162,0.639125406742096,0.4484408497810364,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.770458459854126,0.3315162658691406,0.3185628950595855,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615310311317444,0.2078066319227218,0.957947850227356,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710698962211609,1.0,1.0,0.0,1.0,-2.8555116653442383,2.8555049896240234,6.558484528795816e-06,2.2067577838897705,0.8368222713470459,0.8368222713470459,0.0,183.7782440185547,189.0,33245.13671875,-0.0,2225.13671875,1.0,283.1499938964844,285.6055603027344,293.4253234863281,295.6220092773437,293.1499938964844,293.1499938964844,283.1499938964844,33656.96875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022637367248535,1.0,0.0,0.0,3.2349770069122314,3.234996795654297,6.982897957641399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.67333984375,0.0,1103.05859375,1895.4371337890625,0.0,2492.140380859375,0.8060984015464783,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915475726127625,0.2400382906198501,0.2208607941865921,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456782102584839,0.4493060410022735,0.4296269714832306,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549718499183656,0.6376606225967407,0.4475717842578888,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655699253082275,0.3300886452198028,0.3174074590206146,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569682955741882,0.2065703868865966,0.9532944560050964,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718422532081604,1.0,1.0,0.0,1.0,-2.844029664993286,2.8440232276916504,6.505923920485657e-06,2.1979188919067383,0.829707145690918,0.829707145690918,0.0,187.3973999023437,177.0,32668.05859375,-0.0,2223.0595703125,1.0,283.1499938964844,285.6222229003906,293.3811340332031,295.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,32803.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971962690353394,1.0,0.0,0.0,3.1570303440093994,3.1570494174957275,6.650446948697208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.52783203125,0.0,1030.07373046875,1895.4371337890625,0.0,2445.8193359375,0.787559449672699,1.0,0.0,3.0,1.0,0.0
