time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915475726127625,0.2400382906198501,0.2208607941865921,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456782102584839,0.4493060410022735,0.4296269714832306,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549718499183656,0.6376606225967407,0.4475717842578888,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655699253082275,0.3300886452198028,0.3174074590206146,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569682955741882,0.2065703868865966,0.9532944560050964,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718422532081604,1.0,1.0,0.0,1.0,-2.844029664993286,2.8440232276916504,6.505923920485657e-06,2.1979188919067383,0.829707145690918,0.829707145690918,0.0,187.3973999023437,177.0,32668.05859375,-0.0,2223.0595703125,1.0,283.1499938964844,285.6222229003906,293.3811340332031,295.5437927246094,293.1499938964844,293.1499938964844,283.1499938964844,32803.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971962690353394,1.0,0.0,0.0,3.1570303440093994,3.1570494174957275,6.650446948697208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.52783203125,0.0,1030.07373046875,1895.4371337890625,0.0,2445.8193359375,0.787559449672699,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6921553015708923,0.238588273525238,0.2194794416427612,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467147946357727,0.4471514225006103,0.4275256097316742,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.9570963978767396,0.6361034512519836,0.4464443624019623,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666012048721313,0.3285875618457794,0.3159180283546448,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574620008468628,0.2052690237760543,0.9470908045768738,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679289698600769,1.0,1.0,0.0,1.0,-2.8292465209960938,2.829240083694458,6.4385903897346e-06,2.186551332473755,0.8215471506118774,0.8215471506118774,0.0,184.524642944336,165.0,32030.955078125,-0.0,2184.024169921875,1.0,283.1499938964844,285.64117431640625,293.3348388671875,295.4603881835937,293.1499938964844,293.1499938964844,283.1499938964844,31917.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915239930152893,1.0,0.0,0.0,3.0717155933380127,3.0717337131500244,6.295863386185374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.6865234375,0.0,954.23876953125,1895.4371337890625,0.0,2394.197265625,0.7673670649528503,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.6921553015708923,0.238588273525238,0.2194794416427612,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467147946357727,0.4471514225006103,0.4275256097316742,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45220947265625,0.9570963978767396,0.6361034512519836,0.4464443624019623,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666012048721313,0.3285875618457794,0.3159180283546448,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574620008468628,0.2052690237760543,0.9470908045768738,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679289698600769,1.0,1.0,0.0,1.0,-2.8292465209960938,2.829240083694458,6.4385903897346e-06,2.186551332473755,0.8215471506118774,0.8215471506118774,0.0,184.524642944336,165.0,32030.955078125,-0.0,2184.024169921875,1.0,283.1499938964844,285.64117431640625,293.3348388671875,295.4603881835937,293.1499938964844,293.1499938964844,283.1499938964844,31917.791015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915239930152893,1.0,0.0,0.0,3.0717155933380127,3.0717337131500244,6.295863386185374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.6865234375,0.0,954.23876953125,1895.4371337890625,0.0,2394.197265625,0.7673670649528503,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964098215103149,0.2371543794870376,0.2179597169160843,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518553376197815,0.4449782967567444,0.4252460896968841,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642054438591005,0.6344927549362183,0.4451622068881988,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714646458625793,0.3270613551139831,0.3142432570457458,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612323522567749,0.2039574384689331,0.9400662779808044,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.46405029296875,1.0,0.5616195797920227,1.0,1.0,0.0,1.0,-2.812684774398804,2.812678575515747,6.363470674841665e-06,2.17376971244812,0.8123450875282288,0.8123450875282288,0.0,177.70101928710938,153.0,31342.826171875,-0.0,2123.431640625,1.0,283.1499938964844,285.6627197265625,293.2861633300781,295.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,31015.169921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850763201713562,1.0,0.0,0.0,2.979631423950196,2.97964859008789,5.92404603594332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5263671875,0.0,876.9669799804688,1895.4371337890625,0.0,2335.835205078125,0.7456757426261902,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964098215103149,0.2371543794870376,0.2179597169160843,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518553376197815,0.4449782967567444,0.4252460896968841,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642054438591005,0.6344927549362183,0.4451622068881988,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714646458625793,0.3270613551139831,0.3142432570457458,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612323522567749,0.2039574384689331,0.9400662779808044,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.46405029296875,1.0,0.5616195797920227,1.0,1.0,0.0,1.0,-2.812684774398804,2.812678575515747,6.363470674841665e-06,2.17376971244812,0.8123450875282288,0.8123450875282288,0.0,177.70101928710938,153.0,31342.826171875,-0.0,2123.431640625,1.0,283.1499938964844,285.6627197265625,293.2861633300781,295.37127685546875,293.1499938964844,293.1499938964844,283.1499938964844,31015.169921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850763201713562,1.0,0.0,0.0,2.979631423950196,2.97964859008789,5.92404603594332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5263671875,0.0,876.9669799804688,1895.4371337890625,0.0,2335.835205078125,0.7456757426261902,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737548828125,0.6994894742965698,0.2364451289176941,0.2171726822853088,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555355072021484,0.4438889920711517,0.4240666329860687,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688894748687744,0.6336714625358582,0.4444813430309295,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749249339103699,0.3262932002544403,0.3133646845817566,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736633300781,0.6640051007270813,0.2033033221960067,0.9363909363746644,286.4739685058594,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578828454017639,1.0,1.0,0.0,1.0,-2.804030179977417,2.8040239810943604,6.3243796830647625e-06,2.1670854091644287,0.8074082136154175,0.8074082136154175,0.0,173.4219970703125,153.0,30951.439453125,-0.0,2088.6181640625,1.0,283.1499938964844,285.6779479980469,293.2607727050781,295.3231506347656,293.1499938964844,293.1499938964844,283.1499938964844,30402.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813485860824585,1.0,0.0,0.0,2.923778295516968,2.923794984817505,5.704035856979317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.0888671875,0.0,831.7999877929688,1895.4371337890625,0.0,2302.2568359375,0.7352633476257324,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.7031109929084778,0.2357396781444549,0.2163784801959991,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.8598772883415222,0.4427976608276367,0.4228745996952057,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9740984439849854,0.6328365802764893,0.4437865614891052,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.778988778591156,0.3255217671394348,0.3124710321426391,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.667305052280426,0.2026513665914535,0.9326603412628174,286.4790344238281,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538727045059204,1.0,1.0,0.0,1.0,-2.795250654220581,2.7952444553375244,6.284844403126044e-06,2.1603031158447266,0.8021514415740967,0.8021514415740967,0.0,168.74618530273438,141.0,30611.46875,-0.0,2051.9091796875,1.0,283.1499938964844,285.6875,293.2353210449219,295.2772521972656,293.1499938964844,293.1499938964844,283.1499938964844,30099.890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779175639152527,1.0,0.0,0.0,2.881251096725464,2.881267547607422,5.539308745028393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.75146484375,0.0,799.4283447265625,1895.4371337890625,0.0,2271.463134765625,0.7225998640060425,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.711701512336731,0.234341487288475,0.2147684842348098,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704047203063965,0.4406150877475738,0.4204535782337188,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981384277344,0.9854912161827089,0.6311390399932861,0.4423466026782989,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7887551188468933,0.3239728808403015,0.3106427490711212,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753588914871216,0.2013559192419052,0.9250775575637816,286.498046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545253574848175,1.0,1.0,0.0,1.0,-2.777365207672119,2.7773590087890625,6.204676992638269e-06,2.146481513977051,0.7910275459289551,0.7910275459289551,0.0,158.5946807861328,129.0,29839.9921875,-0.0,1974.82763671875,1.0,283.1499938964844,285.7160339355469,293.1825256347656,295.17877197265625,293.1499938964844,293.1499938964844,283.1499938964844,29172.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700597047805786,1.0,0.0,0.0,2.7769598960876465,2.776975393295288,5.145558930053085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.6875,0.0,722.62158203125,1895.4371337890625,0.0,2201.3681640625,0.6982356905937195,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.711701512336731,0.234341487288475,0.2147684842348098,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704047203063965,0.4406150877475738,0.4204535782337188,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981384277344,0.9854912161827089,0.6311390399932861,0.4423466026782989,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979858398437,0.7887551188468933,0.3239728808403015,0.3106427490711212,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753588914871216,0.2013559192419052,0.9250775575637816,286.498046875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.545253574848175,1.0,1.0,0.0,1.0,-2.777365207672119,2.7773590087890625,6.204676992638269e-06,2.146481513977051,0.7910275459289551,0.7910275459289551,0.0,158.5946807861328,129.0,29839.9921875,-0.0,1974.82763671875,1.0,283.1499938964844,285.7160339355469,293.1825256347656,295.17877197265625,293.1499938964844,293.1499938964844,283.1499938964844,29172.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700597047805786,1.0,0.0,0.0,2.7769598960876465,2.776975393295288,5.145558930053085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.6875,0.0,722.62158203125,1895.4371337890625,0.0,2201.3681640625,0.6982356905937195,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214457988739014,0.2329575270414352,0.2131463438272476,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8834253549575806,0.4384345710277557,0.4180068373680115,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974780082702636,0.6294189095497131,0.4408678710460663,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006542325019836,0.3224168419837951,0.3087806403636932,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853457689285278,0.2000705152750015,0.9174149632453918,286.521484375,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5221252441406,1.0,0.5360766053199768,1.0,1.0,0.0,1.0,-2.759250402450561,2.759244203567505,6.123997991380747e-06,2.132478952407837,0.7790332436561584,0.7790332436561584,0.0,147.7703094482422,117.0,29030.087890625,-0.0,1895.1524658203125,1.0,283.1499938964844,285.7486267089844,293.1278991699219,295.0760803222656,293.1499938964844,293.1499938964844,283.1499938964844,28232.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614800333976746,1.0,0.0,0.0,2.6671953201293945,2.6672096252441406,4.746822241941118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.5791015625,0.0,647.494140625,1895.4371337890625,0.0,2125.566650390625,0.6726906299591064,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214457988739014,0.2329575270414352,0.2131463438272476,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215148925781,0.8834253549575806,0.4384345710277557,0.4180068373680115,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974780082702636,0.6294189095497131,0.4408678710460663,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006542325019836,0.3224168419837951,0.3087806403636932,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853457689285278,0.2000705152750015,0.9174149632453918,286.521484375,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5221252441406,1.0,0.5360766053199768,1.0,1.0,0.0,1.0,-2.759250402450561,2.759244203567505,6.123997991380747e-06,2.132478952407837,0.7790332436561584,0.7790332436561584,0.0,147.7703094482422,117.0,29030.087890625,-0.0,1895.1524658203125,1.0,283.1499938964844,285.7486267089844,293.1278991699219,295.0760803222656,293.1499938964844,293.1499938964844,283.1499938964844,28232.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614800333976746,1.0,0.0,0.0,2.6671953201293945,2.6672096252441406,4.746822241941118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.5791015625,0.0,647.494140625,1895.4371337890625,0.0,2125.566650390625,0.6726906299591064,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296773791313171,0.2315283268690109,0.2115791141986847,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950769901275635,0.4362009763717651,0.415611058473587,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.541748046875,0.9990000128746032,0.6290764212608337,0.4264148771762848,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8110166788101196,0.3208004236221313,0.3069604635238647,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415344238281,0.6941664814949036,0.1987429708242416,0.910023033618927,286.54168701171875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.54180908203125,1.0,0.5257035493850708,1.0,1.0,0.0,1.0,-2.726047277450561,2.726041316986084,5.977892669761786e-06,2.1070027351379395,0.7660941481590271,0.7660941481590271,0.0,138.3755645751953,105.0,28103.64453125,-0.0,1800.2139892578125,1.0,283.1499938964844,285.779541015625,293.0713195800781,294.966796875,293.1499938964844,293.1499938964844,283.1499938964844,27285.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517076134681702,1.0,0.0,0.0,2.552224636077881,2.5522382259368896,4.346414925748832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.7470703125,0.0,574.8264770507812,1895.4371337890625,0.0,2040.2423095703125,0.6460436582565308,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296773791313171,0.2315283268690109,0.2115791141986847,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950769901275635,0.4362009763717651,0.415611058473587,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.541748046875,0.9990000128746032,0.6290764212608337,0.4264148771762848,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8110166788101196,0.3208004236221313,0.3069604635238647,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415344238281,0.6941664814949036,0.1987429708242416,0.910023033618927,286.54168701171875,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.54180908203125,1.0,0.5257035493850708,1.0,1.0,0.0,1.0,-2.726047277450561,2.726041316986084,5.977892669761786e-06,2.1070027351379395,0.7660941481590271,0.7660941481590271,0.0,138.3755645751953,105.0,28103.64453125,-0.0,1800.2139892578125,1.0,283.1499938964844,285.779541015625,293.0713195800781,294.966796875,293.1499938964844,293.1499938964844,283.1499938964844,27285.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517076134681702,1.0,0.0,0.0,2.552224636077881,2.5522382259368896,4.346414925748832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.7470703125,0.0,574.8264770507812,1895.4371337890625,0.0,2040.2423095703125,0.6460436582565308,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7388942837715149,0.2300426959991455,0.209952637553215,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.908382534980774,0.4338968694210052,0.4131419658660888,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.6322252154350281,0.4062983989715576,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821955680847168,0.3191148340702057,0.3050670921802521,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.7040587067604065,0.1973740607500076,0.9023977518081664,286.559814453125,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.5600891113281,1.0,0.5141119956970215,1.0,1.0,0.0,1.0,-2.6855356693267822,2.685529947280884,5.801524821436033e-06,2.075684070587158,0.7521531581878662,0.7521531581878662,0.0,128.7103729248047,93.0,27100.0703125,-0.0,1695.442626953125,1.0,283.1499938964844,285.810546875,293.0130920410156,294.849365234375,293.1499938964844,293.1499938964844,283.1499938964844,26334.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400572896003723,1.0,0.0,0.0,2.431959629058838,2.4319722652435303,3.9464453038817737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.4921875,0.0,505.1136779785156,1895.4371337890625,0.0,1940.068603515625,0.6183052062988281,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7388942837715149,0.2300426959991455,0.209952637553215,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.908382534980774,0.4338968694210052,0.4131419658660888,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9990000128746032,0.6322252154350281,0.4062983989715576,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821955680847168,0.3191148340702057,0.3050670921802521,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.7040587067604065,0.1973740607500076,0.9023977518081664,286.559814453125,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.5600891113281,1.0,0.5141119956970215,1.0,1.0,0.0,1.0,-2.6855356693267822,2.685529947280884,5.801524821436033e-06,2.075684070587158,0.7521531581878662,0.7521531581878662,0.0,128.7103729248047,93.0,27100.0703125,-0.0,1695.442626953125,1.0,283.1499938964844,285.810546875,293.0130920410156,294.849365234375,293.1499938964844,293.1499938964844,283.1499938964844,26334.857421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400572896003723,1.0,0.0,0.0,2.431959629058838,2.4319722652435303,3.9464453038817737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.4921875,0.0,505.1136779785156,1895.4371337890625,0.0,1940.068603515625,0.6183052062988281,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733337402344,0.7442734837532043,0.2292913496494293,0.2091208547353744,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736999511719,0.9166209697723388,0.4327312111854553,0.4118823707103729,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347492337226868,0.3954231142997741,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.57354736328125,0.8280994892120361,0.3182567358016968,0.3040951490402221,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097177505493164,0.1966888904571533,0.8985255360603333,286.5736694335937,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.574462890625,1.0,0.5079731345176697,1.0,1.0,0.0,1.0,-2.6641335487365723,2.664128065109253,5.709384367946768e-06,2.059123039245605,0.7448874115943909,0.7448874115943909,0.0,123.67660522460938,93.0,26545.333984375,-0.0,1641.58544921875,1.0,283.1499938964844,285.8311767578125,292.9832763671875,294.787109375,293.1499938964844,293.1499938964844,283.1499938964844,25694.345703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334890365600586,1.0,0.0,0.0,2.362757682800293,2.362769603729248,3.72504700862919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.63427734375,0.0,467.262939453125,1895.4371337890625,0.0,1884.39404296875,0.6050344705581665,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815734863281,0.7502785325050354,0.2285374253988266,0.2082867324352264,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.925967812538147,0.4315601885318756,0.4106185138225555,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.9990000128746032,0.6377356648445129,0.3840140700340271,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816955566406,0.8348396420478821,0.3173913657665252,0.303115963935852,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.7156592011451721,0.1960108429193496,0.8946681022644043,286.5817565917969,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016353726387024,1.0,1.0,0.0,1.0,-2.6420915126800537,2.6420860290527344,5.6152539400500245e-06,2.0420639514923096,0.7373160123825073,0.7373160123825073,0.0,118.54133605957033,96.0,26050.353515625,-0.0,1587.164306640625,1.0,283.1499938964844,285.8454895019531,292.9537658691406,294.727783203125,293.1499938964844,293.1499938964844,283.1499938964844,25369.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272328734397888,1.0,0.0,0.0,2.306925058364868,2.306936502456665,3.551079146291159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.4970703125,0.0,439.052978515625,1895.4371337890625,0.0,1831.93701171875,0.589597225189209,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.604248046875,0.7553101181983948,0.2275895476341247,0.2072954177856445,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048278808594,0.9338284730911256,0.4300793409347534,0.4090777933597564,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.9990000128746032,0.6417087912559509,0.3743534088134765,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045837402344,0.84051114320755,0.3162958920001983,0.3019374907016754,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040344238281,0.7203532457351685,0.1951773464679718,0.8901929259300232,286.604736328125,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.6061706542969,1.0,0.4962269961833954,1.0,1.0,0.0,1.0,-2.62063217163086,2.62062668800354,5.523987965716515e-06,2.0252716541290283,0.7274799942970276,0.7274799942970276,0.0,114.19220733642578,96.0,25362.763671875,-0.0,1537.8935546875,1.0,283.1499938964844,285.8760681152344,292.9150085449219,294.64715576171875,293.1499938964844,293.1499938964844,283.1499938964844,24609.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182726263999939,1.0,0.0,0.0,2.2191052436828613,2.2191162109375,3.285860827872966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.48876953125,0.0,395.9568481445313,1895.4371337890625,0.0,1757.832275390625,0.5722162127494812,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6157531738281,0.7572718858718872,0.2270603775978088,0.2067685276269912,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61627197265625,0.9368922114372252,0.4292537868022918,0.4082459509372711,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61639404296875,0.9990000128746032,0.6437205076217651,0.3704412281513214,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6160583496094,0.8427481055259705,0.3156829178333282,0.301305204629898,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.7221375703811646,0.1947206109762191,0.8878623247146606,286.6162109375,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.12603759765625,286.6175842285156,1.0,0.4937949180603027,1.0,1.0,0.0,1.0,-2.610734939575196,2.610729455947876,5.482237156684278e-06,2.017570972442627,0.7217940092086792,0.7217940092086792,0.0,112.4184341430664,99.0,25026.607421875,-0.0,1516.448486328125,1.0,283.1499938964844,285.8907775878906,292.8935546875,294.60479736328125,293.1499938964844,293.1499938964844,283.1499938964844,24374.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136934995651245,1.0,0.0,0.0,2.178040742874145,2.178051233291626,3.1653763699068804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.18408203125,0.0,377.3625793457031,1895.4371337890625,0.0,1720.4498291015625,0.5601246953010559,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7602023482322693,0.2256171703338623,0.2053775936365127,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416008591651917,0.4270086288452148,0.4060278236865997,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9990000128746032,0.6483063697814941,0.3636408150196075,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.8462207913398743,0.3140045404434204,0.299623042345047,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.7247748970985413,0.1934863179922104,0.8818320035934448,286.6655578613281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1457214355469,286.6675720214844,1.0,0.4889029860496521,1.0,1.0,0.0,1.0,-2.5889525413513184,2.588947057723999,5.390922524384223e-06,2.000630617141724,0.7058262825012207,0.7058262825012207,0.0,109.21583557128906,102.0,24018.6875,-0.0,1472.8665771484375,1.0,283.1499938964844,285.9472961425781,292.83258056640625,294.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,23340.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000973224639893,1.0,0.0,0.0,2.0469319820404053,2.0469415187835693,2.7957617021456826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.9794921875,0.0,320.83544921875,1895.4371337890625,0.0,1611.5211181640625,0.5302321910858154,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7602023482322693,0.2256171703338623,0.2053775936365127,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416008591651917,0.4270086288452148,0.4060278236865997,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.9990000128746032,0.6483063697814941,0.3636408150196075,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.8462207913398743,0.3140045404434204,0.299623042345047,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646728515625,0.7247748970985413,0.1934863179922104,0.8818320035934448,286.6655578613281,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1457214355469,286.6675720214844,1.0,0.4889029860496521,1.0,1.0,0.0,1.0,-2.5889525413513184,2.588947057723999,5.390922524384223e-06,2.000630617141724,0.7058262825012207,0.7058262825012207,0.0,109.21583557128906,102.0,24018.6875,-0.0,1472.8665771484375,1.0,283.1499938964844,285.9472961425781,292.83258056640625,294.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,23340.0390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000973224639893,1.0,0.0,0.0,2.0469319820404053,2.0469415187835693,2.7957617021456826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.9794921875,0.0,320.83544921875,1895.4371337890625,0.0,1611.5211181640625,0.5302321910858154,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.7601589560508728,0.2242109328508377,0.2040804922580719,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.941959798336029,0.4248327910900116,0.4039377570152282,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.9990000128746032,0.6515070796012878,0.3614067733287811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.8464524745941162,0.3123616576194763,0.2980376183986664,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.7247330546379089,0.1922766268253326,0.8762513399124146,286.726318359375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.7287902832031,1.0,0.4860908985137939,1.0,1.0,0.0,1.0,-2.573582649230957,2.573577404022217,5.326976406649919e-06,1.988688945770264,0.6895351409912109,0.6895351409912109,0.0,107.89278411865234,105.0,23006.93359375,-0.0,1446.62255859375,1.0,283.1499938964844,286.0124206542969,292.7705993652344,294.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,22266.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860363483428955,1.0,0.0,0.0,1.9150644540786743,1.915073275566101,2.4471478354826104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5400390625,0.0,269.9468688964844,1895.4371337890625,0.0,1502.34521484375,0.500245213508606,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254943847656,0.7601589560508728,0.2242109328508377,0.2040804922580719,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.941959798336029,0.4248327910900116,0.4039377570152282,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265930175781,0.9990000128746032,0.6515070796012878,0.3614067733287811,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.8464524745941162,0.3123616576194763,0.2980376183986664,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7251892089844,0.7247330546379089,0.1922766268253326,0.8762513399124146,286.726318359375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.7287902832031,1.0,0.4860908985137939,1.0,1.0,0.0,1.0,-2.573582649230957,2.573577404022217,5.326976406649919e-06,1.988688945770264,0.6895351409912109,0.6895351409912109,0.0,107.89278411865234,105.0,23006.93359375,-0.0,1446.62255859375,1.0,283.1499938964844,286.0124206542969,292.7705993652344,294.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,22266.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860363483428955,1.0,0.0,0.0,1.9150644540786743,1.915073275566101,2.4471478354826104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.5400390625,0.0,269.9468688964844,1895.4371337890625,0.0,1502.34521484375,0.500245213508606,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.7579935193061829,0.2228430360555648,0.2028599679470062,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.9392275214195251,0.4227272272109985,0.4019580781459808,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.9990000128746032,0.6535820960998535,0.3623816072940826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8443619608879089,0.3107564449310303,0.2965318560600281,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951965332031,0.722754955291748,0.1910728514194488,0.8709256649017334,286.7964782714844,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.15899658203125,286.79937744140625,1.0,0.4847361147403717,1.0,1.0,0.0,1.0,-2.562696933746338,2.5626916885375977,5.281940502754878e-06,1.9802420139312744,0.6730334162712097,0.6730334162712097,0.0,107.86605072021484,108.0,21981.90234375,-0.0,1432.18017578125,1.0,283.1499938964844,286.08453369140625,292.70782470703125,294.23583984375,293.1499938964844,293.1499938964844,283.1499938964844,21155.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712717413902283,1.0,0.0,0.0,1.7838586568832395,1.7838666439056396,2.123314288837719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.42919921875,0.0,224.8911895751953,1895.4371337890625,0.0,1391.8330078125,0.4734721779823303,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.7579935193061829,0.2228430360555648,0.2028599679470062,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.796630859375,0.9392275214195251,0.4227272272109985,0.4019580781459808,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.9990000128746032,0.6535820960998535,0.3623816072940826,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8443619608879089,0.3107564449310303,0.2965318560600281,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951965332031,0.722754955291748,0.1910728514194488,0.8709256649017334,286.7964782714844,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.15899658203125,286.79937744140625,1.0,0.4847361147403717,1.0,1.0,0.0,1.0,-2.562696933746338,2.5626916885375977,5.281940502754878e-06,1.9802420139312744,0.6730334162712097,0.6730334162712097,0.0,107.86605072021484,108.0,21981.90234375,-0.0,1432.18017578125,1.0,283.1499938964844,286.08453369140625,292.70782470703125,294.23583984375,293.1499938964844,293.1499938964844,283.1499938964844,21155.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712717413902283,1.0,0.0,0.0,1.7838586568832395,1.7838666439056396,2.123314288837719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.42919921875,0.0,224.8911895751953,1895.4371337890625,0.0,1391.8330078125,0.4734721779823303,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8250427246094,0.7563214302062988,0.2221538722515106,0.2022662162780761,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.9369801878929138,0.4216759204864502,0.4009943008422851,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82623291015625,0.9990000128746032,0.6542416214942932,0.363772451877594,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8256225585937,0.8426721096038818,0.3099497556686401,0.2957968115806579,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246765136719,0.7212076187133789,0.1904588043689727,0.868299126625061,286.8258972167969,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285827636719,1.0,0.484462171792984,1.0,1.0,0.0,1.0,-2.558456420898437,2.5584511756896973,5.264460924081504e-06,1.9769575595855715,0.6645748019218445,0.6645748019218445,0.0,108.21654510498048,108.0,21528.8359375,-0.0,1428.1563720703125,1.0,283.1499938964844,286.11456298828125,292.6766967773437,294.1773376464844,293.1499938964844,293.1499938964844,283.1499938964844,20861.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645318865776062,1.0,0.0,0.0,1.7296411991119385,1.7296489477157593,1.9962064357059722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.271484375,0.0,208.4495849609375,1895.4371337890625,0.0,1342.8828125,0.461781233549118,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8527526855469,0.7543224692344666,0.2214494198560714,0.201667845249176,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.934233784675598,0.4206102788448334,0.4000274538993835,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539123535156,0.9990000128746032,0.6546605229377747,0.3656617701053619,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.840628445148468,0.3091284930706024,0.2950577735900879,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524475097656,0.7193350791931152,0.1898276060819625,0.8656401634216309,286.8536071777344,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1557312011719,286.8561706542969,1.0,0.4843951165676117,1.0,1.0,0.0,1.0,-2.554762125015259,2.5547568798065186,5.249264631856931e-06,1.974100112915039,0.6559801697731018,0.6559801697731018,0.0,108.76641082763672,111.0,21089.970703125,-0.0,1425.724365234375,1.0,283.1499938964844,286.1427307128906,292.6453552246094,294.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,20641.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579748392105103,1.0,0.0,0.0,1.6785396337509155,1.6785470247268677,1.8799946133185585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.9013671875,0.0,193.9354858398437,1895.4371337890625,0.0,1296.205322265625,0.4509496688842773,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7495810389518738,0.2199915051460266,0.2004441618919372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.9275676012039183,0.4184294641017914,0.3980660736560821,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.9990000128746032,0.6548373103141785,0.3706296384334564,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8357305526733398,0.3074359893798828,0.2935515940189361,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.7147578597068787,0.1885071396827697,0.8601533770561218,286.9062805175781,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.90875244140625,1.0,0.4847357869148254,1.0,1.0,0.0,1.0,-2.5485007762908936,2.5484955310821533,5.223577772994759e-06,1.969266414642334,0.6383824348449707,0.6383824348449707,0.0,110.34697723388672,114.0,20236.291015625,-0.0,1424.4310302734375,1.0,283.1499938964844,286.19598388671875,292.5821838378906,294.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,20349.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450039744377136,1.0,0.0,0.0,1.5824066400527954,1.5824135541915894,1.6708197847492556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.6337890625,0.0,168.99038696289062,1895.4371337890625,0.0,1206.733154296875,0.4310659766197204,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7495810389518738,0.2199915051460266,0.2004441618919372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064025878906,0.9275676012039183,0.4184294641017914,0.3980660736560821,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.9990000128746032,0.6548373103141785,0.3706296384334564,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9060363769531,0.8357305526733398,0.3074359893798828,0.2935515940189361,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.7147578597068787,0.1885071396827697,0.8601533770561218,286.9062805175781,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.90875244140625,1.0,0.4847357869148254,1.0,1.0,0.0,1.0,-2.5485007762908936,2.5484955310821533,5.223577772994759e-06,1.969266414642334,0.6383824348449707,0.6383824348449707,0.0,110.34697723388672,114.0,20236.291015625,-0.0,1424.4310302734375,1.0,283.1499938964844,286.19598388671875,292.5821838378906,294.0053405761719,293.1499938964844,293.1499938964844,283.1499938964844,20349.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450039744377136,1.0,0.0,0.0,1.5824066400527954,1.5824135541915894,1.6708197847492556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.6337890625,0.0,168.99038696289062,1895.4371337890625,0.0,1206.733154296875,0.4310659766197204,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.7441971898078918,0.2184772193431854,0.1991837471723556,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9198710918426514,0.4161901473999023,0.3960643410682678,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584045410156,0.9990000128746032,0.6542300581932068,0.3767555356025696,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.830103874206543,0.3056817650794983,0.2920028567314148,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.7092308402061462,0.1871119439601898,0.8544087409973145,286.95806884765625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356201171875,286.9605712890625,1.0,0.4855285882949829,1.0,1.0,0.0,1.0,-2.543177843093872,2.543172597885132,5.201809926802525e-06,1.9651665687561035,0.6202511191368103,0.6202511191368103,0.0,112.41120147705078,117.0,19394.705078125,-0.0,1426.454833984375,1.0,283.1499938964844,286.24761962890625,292.5184936523437,293.891357421875,293.1499938964844,293.1499938964844,283.1499938964844,20176.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318303942680359,1.0,0.0,0.0,1.491044521331787,1.4910510778427124,1.483455918105392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.4541015625,0.0,147.82318115234375,1895.4371337890625,0.0,1119.9571533203125,0.4127447009086609,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.7441971898078918,0.2184772193431854,0.1991837471723556,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9198710918426514,0.4161901473999023,0.3960643410682678,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584045410156,0.9990000128746032,0.6542300581932068,0.3767555356025696,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.830103874206543,0.3056817650794983,0.2920028567314148,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569396972656,0.7092308402061462,0.1871119439601898,0.8544087409973145,286.95806884765625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356201171875,286.9605712890625,1.0,0.4855285882949829,1.0,1.0,0.0,1.0,-2.543177843093872,2.543172597885132,5.201809926802525e-06,1.9651665687561035,0.6202511191368103,0.6202511191368103,0.0,112.41120147705078,117.0,19394.705078125,-0.0,1426.454833984375,1.0,283.1499938964844,286.24761962890625,292.5184936523437,293.891357421875,293.1499938964844,293.1499938964844,283.1499938964844,20176.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318303942680359,1.0,0.0,0.0,1.491044521331787,1.4910510778427124,1.483455918105392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.4541015625,0.0,147.82318115234375,1895.4371337890625,0.0,1119.9571533203125,0.4127447009086609,1.0,0.0,3.0,1.0,0.0
