time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.7385048270225525,0.2169231325387954,0.1978956013917923,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.9117774963378906,0.4139101505279541,0.394032210111618,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9990000128746032,0.6529572010040283,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.824068546295166,0.3038800358772278,0.2904180884361267,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.703011155128479,0.1856554299592971,0.8484310507774353,287.01092529296875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.12139892578125,287.0135192871094,1.0,0.4866093695163727,1.0,1.0,0.0,1.0,-2.538343667984009,2.538338422775269,5.182092536415439e-06,1.9614492654800413,0.6016201376914978,0.6016201376914978,0.0,114.80477905273438,120.0,18551.017578125,-0.0,1430.5264892578125,1.0,283.1499938964844,286.299560546875,292.45458984375,293.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,20058.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181660294532776,1.0,0.0,0.0,1.4022765159606934,1.40228271484375,1.3120812525357908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.8076171875,0.0,129.32313537597656,1895.4371337890625,0.0,1034.5687255859375,0.3954468667507171,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01007080078125,0.7385048270225525,0.2169231325387954,0.1978956013917923,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.9117774963378906,0.4139101505279541,0.394032210111618,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.9990000128746032,0.6529572010040283,0.3836150467395782,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.824068546295166,0.3038800358772278,0.2904180884361267,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.703011155128479,0.1856554299592971,0.8484310507774353,287.01092529296875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.12139892578125,287.0135192871094,1.0,0.4866093695163727,1.0,1.0,0.0,1.0,-2.538343667984009,2.538338422775269,5.182092536415439e-06,1.9614492654800413,0.6016201376914978,0.6016201376914978,0.0,114.80477905273438,120.0,18551.017578125,-0.0,1430.5264892578125,1.0,283.1499938964844,286.299560546875,292.45458984375,293.7770690917969,293.1499938964844,293.1499938964844,283.1499938964844,20058.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181660294532776,1.0,0.0,0.0,1.4022765159606934,1.40228271484375,1.3120812525357908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.8076171875,0.0,129.32313537597656,1895.4371337890625,0.0,1034.5687255859375,0.3954468667507171,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.7342931628227234,0.2157770246267318,0.1969478130340576,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.905973255634308,0.4122373461723327,0.3925437033176422,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508728027344,0.9990000128746032,0.6516619920730591,0.3888909816741943,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0502014160156,0.8195271492004395,0.3025487959384918,0.2892493605613708,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492553710937,0.6983138918876648,0.1845671832561493,0.8439688086509705,287.0505065917969,288.4549865722656,291.3233947753906,289.41522216796875,291.3250427246094,297.11016845703125,287.0531616210937,1.0,0.4875141978263855,1.0,1.0,0.0,1.0,-2.534989833831787,2.534984588623047,5.168440111447126e-06,1.95887291431427,0.5877895355224609,0.5877895355224609,0.0,116.68964385986328,120.0,17933.4375,-0.0,1434.30859375,1.0,283.1499938964844,286.33795166015625,292.4081726074219,293.6937561035156,293.1499938964844,293.1499938964844,283.1499938964844,19987.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607845664024353,1.0,0.0,0.0,1.3389486074447632,1.3389545679092407,1.1962481494265378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.625,0.0,117.24624633789062,1895.4371337890625,0.0,973.3600463867188,0.3834037482738495,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.7327012419700623,0.2153424769639969,0.196588858962059,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.9038525223731996,0.4116047322750091,0.3919811844825744,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06610107421875,0.9990000128746032,0.6510984897613525,0.390921950340271,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.817789614200592,0.3020433485507965,0.2888059616088867,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.064453125,0.6965234875679016,0.1841519027948379,0.8422662615776062,287.0657043457031,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.10577392578125,287.0683898925781,1.0,0.4878739416599273,1.0,1.0,0.0,1.0,-2.53374457359314,2.5337393283843994,5.163376499695005e-06,1.9579167366027832,0.5825173854827881,0.5825173854827881,0.0,117.42408752441406,123.0,17699.6015625,-0.0,1435.859375,1.0,283.1499938964844,286.3525695800781,292.39068603515625,293.6623229980469,293.1499938964844,293.1499938964844,283.1499938964844,19961.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038636565208435,1.0,0.0,0.0,1.3153258562088013,1.3153316974639893,1.1544101852223321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.5439453125,0.0,112.96502685546876,1895.4371337890625,0.0,950.5272216796876,0.3789753913879394,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.7297917604446411,0.2145451605319976,0.1959307044744491,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000676274299622,0.4104461073875427,0.3909514844417572,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.9990000128746032,0.6499679684638977,0.3946762681007385,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09356689453125,0.8145791888237,0.3011149168014526,0.2879919111728668,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.6932383179664612,0.1833867728710174,0.8391292095184326,287.0938720703125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0966186523437,1.0,0.4885513186454773,1.0,1.0,0.0,1.0,-2.531480073928833,2.5314748287200928,5.15417605129187e-06,1.956178307533264,0.5727981328964233,0.5727981328964233,0.0,118.79368591308594,123.0,17270.58984375,-0.0,1438.82177734375,1.0,283.1499938964844,286.3795471191406,292.3587951660156,293.60479736328125,293.1499938964844,293.1499938964844,283.1499938964844,19914.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964532494544983,1.0,0.0,0.0,1.2724868059158323,1.272492527961731,1.0804383521190176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.06689453125,0.0,105.49698638916016,1895.4371337890625,0.0,909.2437744140624,0.371034026145935,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216125488281,0.7268840074539185,0.2137441933155059,0.1952701061964035,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8962984681129456,0.4092847108840942,0.3899199664592743,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,0.648710310459137,0.3984711468219757,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12225341796875,0.8113198280334473,0.3001809120178222,0.2871734201908111,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212463378906,0.6899495124816895,0.182614654302597,0.8359634876251221,287.12255859375,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253662109375,1.0,0.4892492890357971,1.0,1.0,0.0,1.0,-2.529219388961792,2.529214382171631,5.145000159245683e-06,1.954443097114563,0.5629720687866211,0.5629720687866211,0.0,120.19314575195312,126.0,16839.611328125,-0.0,1441.91162109375,1.0,283.1499938964844,286.4068298339844,292.32696533203125,293.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,19866.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588866114616394,1.0,0.0,0.0,1.230105757713318,1.2301112413406372,1.009667371931755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.71875,0.0,98.47140502929688,1895.4371337890625,0.0,868.692626953125,0.3632935583591461,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636962890625,0.7226963639259338,0.2125852108001709,0.1943150609731674,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1647644042969,0.8909136652946472,0.4076085090637207,0.3884322047233581,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466811895370483,0.403978168964386,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.8065221905708313,0.2988271117210388,0.2859877645969391,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632995605469,0.6852343678474426,0.1814928501844406,0.8313634395599365,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.1675109863281,1.0,0.4902801215648651,1.0,1.0,0.0,1.0,-2.525949716567993,2.525944471359253,5.131743364472641e-06,1.951933741569519,0.5486415028572083,0.5486415028572083,0.0,122.24958038330078,126.0,16216.34375,-0.0,1446.5084228515625,1.0,283.1499938964844,286.4465637207031,292.28131103515625,293.46435546875,293.1499938964844,293.1499938964844,283.1499938964844,19794.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776353478431702,1.0,0.0,0.0,1.1699728965759275,1.169978141784668,9.133663780858114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.61767578125,0.0,89.09504699707031,1895.4371337890625,0.0,811.7832641601562,0.3525155782699585,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1802673339844,0.7210644483566284,0.2121328115463256,0.19394251704216,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1813659667969,0.8888397216796875,0.4069555401802063,0.3878529667854309,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458225846290588,0.4061267375946045,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046196103096008,0.2982977628707886,0.2855244576931,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834135055541992,0.181053951382637,0.8295636773109436,287.1812438964844,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906868040561676,1.0,1.0,0.0,1.0,-2.5246684551239014,2.52466344833374,5.126554242451675e-06,1.9509506225585933,0.5430126786231995,0.5430126786231995,0.0,123.05982971191406,129.0,15973.375,-0.0,1448.3250732421875,1.0,283.1499938964844,286.4621276855469,292.2636108398437,293.4321594238281,293.1499938964844,293.1499938964844,283.1499938964844,19764.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731728076934814,1.0,0.0,0.0,1.1469017267227173,1.1469069719314575,8.77699406487409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.51708984375,0.0,85.67582702636719,1895.4371337890625,0.0,790.1708984375,0.348447173833847,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402648925781,0.715181827545166,0.2105090171098709,0.1926063150167465,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815485239028931,0.4046182036399841,0.3857809007167816,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.9990000128746032,0.6424171328544617,0.4138087928295135,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.7978681325912476,0.2963922619819641,0.2838578522205353,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.676994264125824,0.1794762313365936,0.8230935335159302,287.24127197265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.24420166015625,1.0,0.4921562075614929,1.0,1.0,0.0,1.0,-2.5200273990631104,2.52002215385437,5.107777269586222e-06,1.947389245033264,0.5226511359214783,0.5226511359214783,0.0,125.99195098876952,117.0,15104.7939453125,-0.0,1454.875244140625,1.0,283.1499938964844,286.5180053710937,292.2007751464844,293.3174133300781,293.1499938964844,293.1499938964844,283.1499938964844,19651.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55682373046875,1.0,0.0,0.0,1.0661132335662842,1.066118240356445,7.584031180840611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.17138671875,0.0,74.45577239990234,1895.4371337890625,0.0,715.6347045898438,0.3345242142677307,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402648925781,0.715181827545166,0.2105090171098709,0.1926063150167465,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815485239028931,0.4046182036399841,0.3857809007167816,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.9990000128746032,0.6424171328544617,0.4138087928295135,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409362792969,0.7978681325912476,0.2963922619819641,0.2838578522205353,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.676994264125824,0.1794762313365936,0.8230935335159302,287.24127197265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.24420166015625,1.0,0.4921562075614929,1.0,1.0,0.0,1.0,-2.5200273990631104,2.52002215385437,5.107777269586222e-06,1.947389245033264,0.5226511359214783,0.5226511359214783,0.0,125.99195098876952,117.0,15104.7939453125,-0.0,1454.875244140625,1.0,283.1499938964844,286.5180053710937,292.2007751464844,293.3174133300781,293.1499938964844,293.1499938964844,283.1499938964844,19651.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55682373046875,1.0,0.0,0.0,1.0661132335662842,1.066118240356445,7.584031180840611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.17138671875,0.0,74.45577239990234,1895.4371337890625,0.0,715.6347045898438,0.3345242142677307,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.7146406769752502,0.2088488936424255,0.1910942196846008,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29608154296875,0.8814575672149658,0.4022395610809326,0.3835238218307495,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964172363281,0.9990000128746032,0.6394467949867249,0.4115123748779297,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.7975855469703674,0.2944310009479522,0.2819913327693939,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947998046875,0.676176905632019,0.1778620183467865,0.8157374858856201,287.2959899902344,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883304536342621,1.0,1.0,0.0,1.0,-2.501676321029663,2.501671314239502,5.034075911680702e-06,1.9334087371826167,0.5017871260643005,0.5017871260643005,0.0,124.4607925415039,105.0,14215.1572265625,-0.0,1424.536376953125,1.0,283.1499938964844,286.57080078125,292.1385498046875,293.2028503417969,293.1499938964844,293.1499938964844,283.1499938964844,19532.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397391319274902,1.0,0.0,0.0,0.9879584312438964,0.9879631996154784,6.512845374118116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2412109375,0.0,64.67445373535156,1895.4371337890625,0.0,645.1121826171875,0.3215869069099426,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.7146406769752502,0.2088488936424255,0.1910942196846008,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29608154296875,0.8814575672149658,0.4022395610809326,0.3835238218307495,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964172363281,0.9990000128746032,0.6394467949867249,0.4115123748779297,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.7975855469703674,0.2944310009479522,0.2819913327693939,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947998046875,0.676176905632019,0.1778620183467865,0.8157374858856201,287.2959899902344,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883304536342621,1.0,1.0,0.0,1.0,-2.501676321029663,2.501671314239502,5.034075911680702e-06,1.9334087371826167,0.5017871260643005,0.5017871260643005,0.0,124.4607925415039,105.0,14215.1572265625,-0.0,1424.536376953125,1.0,283.1499938964844,286.57080078125,292.1385498046875,293.2028503417969,293.1499938964844,293.1499938964844,283.1499938964844,19532.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397391319274902,1.0,0.0,0.0,0.9879584312438964,0.9879631996154784,6.512845374118116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2412109375,0.0,64.67445373535156,1895.4371337890625,0.0,645.1121826171875,0.3215869069099426,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.718217670917511,0.2071660757064819,0.1894461512565612,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868321776390076,0.3998141586780548,0.3811048865318298,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385124921798706,0.4017039537429809,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022140264511108,0.292416900396347,0.2799550890922546,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796057224273682,0.1762360334396362,0.8077368140220642,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4810986220836639,1.0,1.0,0.0,1.0,-2.47295355796814,2.4729487895965576,4.919299954053713e-06,1.911257266998291,0.4802863895893097,0.4802863895893097,0.0,119.60733032226562,108.0,13367.3193359375,-0.0,1367.483154296875,1.0,283.1499938964844,286.63201904296875,292.0773620605469,293.09039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19414.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222657918930054,1.0,0.0,0.0,0.9124242663383484,0.9124287962913512,5.55503874011265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.859375,0.0,56.16828918457031,1895.4371337890625,0.0,580.1632690429688,0.3096387982368469,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.718217670917511,0.2071660757064819,0.1894461512565612,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868321776390076,0.3998141586780548,0.3811048865318298,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385124921798706,0.4017039537429809,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022140264511108,0.292416900396347,0.2799550890922546,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796057224273682,0.1762360334396362,0.8077368140220642,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4810986220836639,1.0,1.0,0.0,1.0,-2.47295355796814,2.4729487895965576,4.919299954053713e-06,1.911257266998291,0.4802863895893097,0.4802863895893097,0.0,119.60733032226562,108.0,13367.3193359375,-0.0,1367.483154296875,1.0,283.1499938964844,286.63201904296875,292.0773620605469,293.09039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19414.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222657918930054,1.0,0.0,0.0,0.9124242663383484,0.9124287962913512,5.55503874011265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.859375,0.0,56.16828918457031,1895.4371337890625,0.0,580.1632690429688,0.3096387982368469,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3659362792969,0.7190226316452026,0.2063262462615966,0.1886461824178695,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882355093955994,0.3985944390296936,0.3799116015434265,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386714577674866,0.3986014425754547,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36651611328125,0.8033581376075745,0.2914007902145386,0.2789515852928161,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656005859375,0.6803238391876221,0.1754319071769714,0.8038851618766785,287.3667907714844,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787003099918365,1.0,1.0,0.0,1.0,-2.4609882831573486,2.4609835147857666,4.871592864219565e-06,1.9018754959106443,0.4693101048469543,0.4693101048469543,0.0,117.99393463134766,108.0,12951.4091796875,-0.0,1345.7843017578125,1.0,283.1499938964844,286.6630554199219,292.047119140625,293.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,19354.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134900212287903,1.0,0.0,0.0,0.875742495059967,0.8757469654083252,5.1173639548096617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.16015625,0.0,52.35102462768555,1895.4371337890625,0.0,550.0838623046875,0.3040349781513214,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190248370170593,0.205485314130783,0.1878698021173477,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.8885539174079895,0.3973730802536011,0.3787404298782348,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387701034545898,0.3969571888446808,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3922119140625,0.8035230040550232,0.2903788387775421,0.2779675424098968,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802047491073608,0.17463119328022,0.8001745939254761,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768166542053222,1.0,1.0,0.0,1.0,-2.4510304927825928,2.451025485992432,4.832207196159288e-06,1.8941389322280884,0.4582234621047973,0.4582234621047973,0.0,117.0273666381836,111.0,12542.86328125,-0.0,1329.436767578125,1.0,283.1499938964844,286.6956787109375,292.0171203613281,292.9801940917969,293.1499938964844,293.1499938964844,283.1499938964844,19294.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046727657318115,1.0,0.0,0.0,0.839959442615509,0.8399638533592224,4.707714396090523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.0986328125,0.0,48.81207275390625,1895.4371337890625,0.0,521.46533203125,0.2986857891082763,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175108790397644,0.2037935554981231,0.1863490343093872,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871570825576782,0.3949246108531952,0.3764336407184601,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384336352348328,0.396355926990509,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020082712173462,0.2883131206035614,0.2760211527347564,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44512939453125,0.6783844828605652,0.173026829957962,0.7929544448852539,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.474308043718338,1.0,1.0,0.0,1.0,-2.4346930980682373,2.434688329696656,4.767968675878365e-06,1.8814575672149656,0.4357067942619324,0.4357067942619324,0.0,116.2629852294922,114.0,11743.7783203125,-0.0,1306.2764892578125,1.0,283.1499938964844,286.7630615234375,291.9570617675781,292.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,19176.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855112731456756,1.0,0.0,0.0,0.7712284326553345,0.7712326645851135,3.968802886333833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.957763671875,0.0,42.50252532958984,1895.4371337890625,0.0,464.4210815429688,0.2887256145477295,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175108790397644,0.2037935554981231,0.1863490343093872,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871570825576782,0.3949246108531952,0.3764336407184601,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384336352348328,0.396355926990509,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020082712173462,0.2883131206035614,0.2760211527347564,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44512939453125,0.6783844828605652,0.173026829957962,0.7929544448852539,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.474308043718338,1.0,1.0,0.0,1.0,-2.4346930980682373,2.434688329696656,4.767968675878365e-06,1.8814575672149656,0.4357067942619324,0.4357067942619324,0.0,116.2629852294922,114.0,11743.7783203125,-0.0,1306.2764892578125,1.0,283.1499938964844,286.7630615234375,291.9570617675781,292.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,19176.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855112731456756,1.0,0.0,0.0,0.7712284326553345,0.7712326645851135,3.968802886333833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.957763671875,0.0,42.50252532958984,1895.4371337890625,0.0,464.4210815429688,0.2887256145477295,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010986328125,0.7144157886505127,0.2020816802978515,0.1848511546850204,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837249279022217,0.3924633860588074,0.3741574883460998,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6371825933456421,0.3984505534172058,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986301183700562,0.2862119674682617,0.274084210395813,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007019042969,0.6749709844589233,0.1714046895503997,0.7858681678771973,287.5020751953125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0474853515625,287.5048522949219,1.0,0.4730531573295593,1.0,1.0,0.0,1.0,-2.42183256149292,2.421828031539917,4.717740921478253e-06,1.8714895248413088,0.4127306640148163,0.4127306640148163,0.0,116.66427612304688,117.0,10969.001953125,-0.0,1292.3717041015625,1.0,283.1499938964844,286.8316650390625,291.897705078125,292.7476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19067.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625360369682312,1.0,0.0,0.0,0.7064735889434814,0.7064776420593262,3.330314868321693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.3193359375,0.0,37.11044692993164,1895.4371337890625,0.0,404.3433532714844,0.2796930372714996,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010986328125,0.7144157886505127,0.2020816802978515,0.1848511546850204,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837249279022217,0.3924633860588074,0.3741574883460998,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6371825933456421,0.3984505534172058,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986301183700562,0.2862119674682617,0.274084210395813,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007019042969,0.6749709844589233,0.1714046895503997,0.7858681678771973,287.5020751953125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0474853515625,287.5048522949219,1.0,0.4730531573295593,1.0,1.0,0.0,1.0,-2.42183256149292,2.421828031539917,4.717740921478253e-06,1.8714895248413088,0.4127306640148163,0.4127306640148163,0.0,116.66427612304688,117.0,10969.001953125,-0.0,1292.3717041015625,1.0,283.1499938964844,286.8316650390625,291.897705078125,292.7476806640625,293.1499938964844,293.1499938964844,283.1499938964844,19067.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625360369682312,1.0,0.0,0.0,0.7064735889434814,0.7064776420593262,3.330314868321693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.3193359375,0.0,37.11044692993164,1895.4371337890625,0.0,404.3433532714844,0.2796930372714996,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.7101215720176697,0.2003422528505325,0.1833576261997223,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.8789342045783997,0.3899802565574646,0.3718916773796081,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.9990000128746032,0.6350008845329285,0.4024067521095276,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574951171875,0.7939815521240234,0.2840673625469208,0.2721370756626129,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.6704886555671692,0.1697528064250946,0.7787973880767822,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413818359375,287.56060791015625,1.0,0.4726565778255462,1.0,1.0,0.0,1.0,-2.41123366355896,2.411228895187378,4.676576736528659e-06,1.863287329673767,0.3892866671085357,0.3892866671085357,0.0,117.87743377685548,105.0,10219.0634765625,-0.0,1284.627685546875,1.0,283.1499938964844,286.9001770019531,291.8409729003906,292.63299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18971.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393140077590942,1.0,0.0,0.0,0.6457602977752686,0.6457642912864685,2.7825061366115733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.9365234375,0.0,32.50157165527344,1895.4371337890625,0.0,351.44976806640625,0.271476536989212,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55682373046875,0.7101215720176697,0.2003422528505325,0.1833576261997223,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.8789342045783997,0.3899802565574646,0.3718916773796081,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.9990000128746032,0.6350008845329285,0.4024067521095276,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574951171875,0.7939815521240234,0.2840673625469208,0.2721370756626129,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.6704886555671692,0.1697528064250946,0.7787973880767822,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413818359375,287.56060791015625,1.0,0.4726565778255462,1.0,1.0,0.0,1.0,-2.41123366355896,2.411228895187378,4.676576736528659e-06,1.863287329673767,0.3892866671085357,0.3892866671085357,0.0,117.87743377685548,105.0,10219.0634765625,-0.0,1284.627685546875,1.0,283.1499938964844,286.9001770019531,291.8409729003906,292.63299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18971.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393140077590942,1.0,0.0,0.0,0.6457602977752686,0.6457642912864685,2.7825061366115733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.9365234375,0.0,32.50157165527344,1895.4371337890625,0.0,351.44976806640625,0.271476536989212,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.7108237147331238,0.1985505223274231,0.1816949397325515,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.8805531859397888,0.3874396979808807,0.3694478273391723,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329207420349121,0.3976055979728699,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.795098602771759,0.2818481028079986,0.2699936628341675,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.670903742313385,0.168044164776802,0.7708629965782166,287.6081848144531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360107421875,287.6104736328125,1.0,0.4674821197986603,1.0,1.0,0.0,1.0,-2.3884410858154297,2.3884365558624268,4.589028321788646e-06,1.8458319902420044,0.3652800619602203,0.3652800619602203,0.0,115.27912139892578,108.0,9476.3603515625,-0.0,1246.9405517578125,1.0,283.1499938964844,286.9653625488281,291.78582763671875,292.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18873.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159531593322754,1.0,0.0,0.0,0.5886227488517761,0.5886266231536865,2.3118920111642183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.548095703125,0.0,28.5023250579834,1895.4371337890625,0.0,304.68133544921875,0.2640548050403595,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.7108237147331238,0.1985505223274231,0.1816949397325515,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082763671875,0.8805531859397888,0.3874396979808807,0.3694478273391723,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329207420349121,0.3976055979728699,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60791015625,0.795098602771759,0.2818481028079986,0.2699936628341675,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.670903742313385,0.168044164776802,0.7708629965782166,287.6081848144531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360107421875,287.6104736328125,1.0,0.4674821197986603,1.0,1.0,0.0,1.0,-2.3884410858154297,2.3884365558624268,4.589028321788646e-06,1.8458319902420044,0.3652800619602203,0.3652800619602203,0.0,115.27912139892578,108.0,9476.3603515625,-0.0,1246.9405517578125,1.0,283.1499938964844,286.9653625488281,291.78582763671875,292.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18873.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159531593322754,1.0,0.0,0.0,0.5886227488517761,0.5886266231536865,2.3118920111642183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.548095703125,0.0,28.5023250579834,1895.4371337890625,0.0,304.68133544921875,0.2640548050403595,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105216383934021,0.1976503133773803,0.1808686405420303,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319885253906,0.8805518746376038,0.3861579596996307,0.36822509765625,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.63232421875,0.9990000128746032,0.6323186755180359,0.396291434764862,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.631591796875,0.7949116826057434,0.2807233333587646,0.268917053937912,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704754829406738,0.1671865880489349,0.7669191360473633,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03521728515625,287.6343688964844,1.0,0.4658508598804474,1.0,1.0,0.0,1.0,-2.378360748291016,2.3783559799194336,4.550237463263329e-06,1.8379244804382324,0.3530424833297729,0.3530424833297729,0.0,114.44585418701172,108.0,9116.85546875,-0.0,1231.761962890625,1.0,283.1499938964844,286.9964294433594,291.7587890625,292.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18823.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4040272831916809,1.0,0.0,0.0,0.561314582824707,0.5613183975219727,2.1023550900167723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.421142578125,0.0,26.69673728942871,1895.4371337890625,0.0,282.8084411621094,0.2606592774391174,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576538085937,0.7095251679420471,0.1967470198869705,0.1800583750009536,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65875244140625,0.8796876668930054,0.3848723471164703,0.3670164942741394,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316341757774353,0.3961320519447326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6583251953125,0.7939387559890747,0.2795901894569397,0.2678516209125519,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6572265625,0.6693861484527588,0.1663270741701126,0.7630633115768433,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.6614685058594,1.0,0.4645895361900329,1.0,1.0,0.0,1.0,-2.3698301315307617,2.369825601577759,4.5176734602137e-06,1.8313028812408447,0.3407104015350342,0.3407104015350342,0.0,114.11544036865234,111.0,8784.5166015625,-0.0,1220.5146484375,1.0,283.1499938964844,287.03179931640625,291.7322692871094,292.4130249023437,293.1499938964844,293.1499938964844,283.1499938964844,18772.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3921137154102325,1.0,0.0,0.0,0.5349742770195007,0.5349780321121216,1.9096740189183947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.70703125,0.0,25.015914916992188,1895.4371337890625,0.0,262.0439147949219,0.2574760317802429,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070299386978149,0.1952986270189285,0.1787790209054947,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037048339844,0.8772466778755188,0.3828153908252716,0.3651020228862762,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302099823951721,0.3973024785518646,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.7914067506790161,0.2777634263038635,0.2661546468734741,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668278574943542,0.1649464219808578,0.7569752335548401,287.7035827636719,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0317077636719,287.7064514160156,1.0,0.4632449746131897,1.0,1.0,0.0,1.0,-2.3580448627471924,2.358040332794189,4.472900855034823e-06,1.8221627473831177,0.3207599520683288,0.3207599520683288,0.0,114.20153045654295,111.0,8266.4677734375,-0.0,1207.2696533203125,1.0,283.1499938964844,287.0953674316406,291.69122314453125,292.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,18693.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738596439361572,1.0,0.0,0.0,0.4948797821998596,0.4948970377445221,1.6341537900643743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.2412109375,0.0,22.56903839111328,1895.4371337890625,0.0,231.8740692138672,0.2528126239776611,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7138061523437,0.7062654495239258,0.1949351280927658,0.1784615963697433,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764724135398865,0.3823003768920898,0.3646265268325805,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297773122787476,0.3978198170661926,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906212210655212,0.2773034572601318,0.2657310962677002,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71337890625,0.6660621166229248,0.1645995527505874,0.7554636001586914,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308532714844,287.7177124023437,1.0,0.4630151987075805,1.0,1.0,0.0,1.0,-2.355388641357422,2.355384111404419,4.46284502686467e-06,1.8201042413711548,0.3157267868518829,0.3157267868518829,0.0,114.3202667236328,99.0,8139.37255859375,-0.0,1204.6981201171875,1.0,283.1499938964844,287.1112976074219,291.68115234375,292.3114929199219,293.1499938964844,293.1499938964844,283.1499938964844,18672.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369406908750534,1.0,0.0,0.0,0.4852140545845032,0.4854899942874908,1.5709423095700004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.57958984375,0.0,22.00921058654785,1895.4371337890625,0.0,224.74745178222656,0.2517311871051788,1.0,0.0,3.0,1.0,0.0
12423540,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491455078125,0.7067561149597168,0.1937350630760193,0.177346259355545,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502136230469,0.8775894641876221,0.3806063532829284,0.362993448972702,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505798339844,0.9990000128746032,0.6284997463226318,0.3945533335208893,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497863769531,0.7913529276847839,0.2757822573184967,0.2642605602741241,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.6663299798965454,0.1634515672922134,0.7501266598701477,287.7500915527344,289.6302490234375,290.3756103515625,288.6598815917969,290.3773803710937,297.0283508300781,287.75274658203125,1.0,0.4594610035419464,1.0,1.0,0.0,1.0,-2.3399972915649414,2.3399927616119385,4.405084382597124e-06,1.8083292245864868,0.2991980314254761,0.2991980314254761,0.0,112.58058166503906,99.0,7719.0791015625,-0.0,1180.2027587890625,1.0,283.1499938964844,287.1623840332031,291.6490173339844,292.249267578125,293.1499938964844,293.1499938964844,283.1499938964844,18552.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554179668426513,1.0,0.0,0.0,0.4540949463844299,0.4653971493244171,1.3758998385071664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2615.74560546875,0.0,20.68828773498535,1895.4371337890625,0.0,202.7643280029297,0.2486990988254547,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.7078673243522644,0.0,0.1767224222421646,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.879231870174408,0.0,0.3620893359184265,297.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.391410082578659,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.7926819920539856,0.0,0.2634401321411133,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.6672583818435669,0.0,0.7471303939819336,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329803466796875,2.329798936843872,4.366917892184574e-06,1.800458908081055,0.0,0.0,0.0,111.05692291259766,60.0,7492.56396484375,-0.0,1162.6632080078125,0.0,283.1499938964844,287.18927001953125,291.63214111328125,292.21697998046875,293.1499938964844,293.1499938964844,278.1499938964844,18458.046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376815557479858,0.4634029567241668,1.2782328084881556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.3884391784668,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0007060128264129,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.3725875914096832,0.0,0.0007434670696966,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.3725875914096832,0.0,0.0005491222837008,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.0007434665458276,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,0.0035266780760139,287.8576354980469,294.1499938964844,290.307861328125,288.6152648925781,290.3346862792969,296.62078857421875,286.9017944335937,0.0,0.0,0.7723206281661987,0.7723206281661987,0.2276793867349624,1.0,-0.0075236237607896,0.0075778407044708,-5.4216827265918255e-05,-0.0094577753916382,0.0,0.0,0.0,-0.0395651422441005,60.0,1107.67578125,-0.0,-3.859644039039267e-06,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.708525608461154e-17,6.322826327289983e-17,2.58277149824292e-22,4.962608015496306e-13,4.96259608927241e-13,1.2222569623593796e-18,0.0,0.0,-0.0,0.0,0.0,9.430853427517204e-29,7.993721612387197e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
