time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423720,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0007218167884275,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,0.0008762793149799,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0005422350368462,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432312011719,0.0,0.0,0.0010414555436,297.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0031126555986702,287.85552978515625,294.1499938964844,290.2754821777344,288.5949401855469,290.3322448730469,296.1759948730469,286.5103759765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074761309660971,0.0072735645808279,0.000202566225198,-0.0096718445420265,0.0,0.0,0.0,-0.0397552698850631,60.0,535.029296875,-0.0,-3.891290361934807e-06,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.636982483922263e-33,6.245812174257632e-33,6.32258477215776e-36,-3.9217848796639495e-18,-3.918962539413919e-18,-2.822039346927243e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0001133886544266,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.000137945957249,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,0.0001200904953293,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0001275396934943,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,0.0005521410494111,287.85614013671875,294.1499938964844,290.2373962402344,288.57177734375,290.2663269042969,295.43145751953125,286.3211669921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0036405157297849,0.000750245177187,-0.0043907607905566,-0.0102961091324687,0.0,0.0,0.0,0.0176987256854772,60.0,228.6941833496093,-0.0,-1.0851007914425281e-07,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.199354341565446e-20,1.7762647060590704e-20,4.230896758960541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,9.45280844462104e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,9.996304288506508e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,7.424492650898173e-05,297.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,9.972596308216453e-05,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,0.0004718638083431,287.8554077148437,294.1499938964844,290.1987609863281,288.549072265625,290.265869140625,294.8070068359375,286.2567443847656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010085613466799,0.0006564778159372,0.0003520835598465,-0.0146621726453304,0.0,0.0,0.0,-0.0076994434930384,60.0,95.52474212646484,-0.0,-6.935405849617382e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.230607845822448e-21,4.2119632894416696e-21,4.018644556380778e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.41168691497296e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.911663073580712e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0,0.0,7.321390876313671e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,9.911153028951958e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0004701276193372,287.8546447753906,294.1499938964844,290.15966796875,288.5268249511719,290.2650756835937,294.2515563964844,286.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027419775724,2.9421977743027128e-08,0.001002712524496,-0.0153066320344805,0.0,0.0,0.0,-0.0078880516812205,60.0,39.5246467590332,-0.0,-6.85902463715138e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.366400367806824e-21,4.184804058030584e-21,4.181596713673024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.41095859161578e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.91023043752648e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,7.319680298678577e-05,297.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.910095104714856e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0004700963327195,287.853759765625,294.1499938964844,290.1200866699219,288.5049743652344,290.26397705078125,293.7581787109375,286.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029033292084,6.203375146895951e-09,0.0010028970427811,-0.0153041174635291,0.0,0.0,0.0,-0.0078881029039621,60.0,18.466676712036133,-0.0,-6.857686685179942e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368646841716502e-21,4.184353309220228e-21,4.1842931285994905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.411124483449385e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.910391963785514e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,7.319786527659744e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.910264634527266e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,0.0004701047146227,287.85174560546875,294.1499938964844,290.0397033691406,288.46240234375,290.2607116699219,292.9281311035156,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,6.481912612915039,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.411124483449385e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,9.910391963785514e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,7.319786527659744e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.910264634527266e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,0.0004701047146227,287.85174560546875,294.1499938964844,290.0397033691406,288.46240234375,290.2607116699219,292.9281311035156,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,6.481912612915039,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,9.411653445567936e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.910948574543e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,7.320198346860707e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.910823428072037e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,0.0004701311700046,287.8493957519531,294.1499938964844,289.9578552246094,288.4212341308594,290.25604248046875,292.2666015625,286.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.582526683807373,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,9.411653445567936e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.910948574543e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,7.320198346860707e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.910823428072037e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,0.0004701311700046,287.8493957519531,294.1499938964844,289.9578552246094,288.4212341308594,290.25604248046875,292.2666015625,286.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.582526683807373,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.412418876308948e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.91175402305089e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,7.320792792597786e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,9.911630331771448e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0004701693833339,287.8467102050781,294.1499938964844,289.8747863769531,288.3812866210937,290.25,291.73504638671875,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.165644645690918,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.412418876308948e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377990722656,0.0,0.0,9.91175402305089e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,7.320792792597786e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,9.911630331771448e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0004701693833339,287.8467102050781,294.1499938964844,289.8747863769531,288.3812866210937,290.25,291.73504638671875,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.165644645690918,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.413293446414173e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.912675159284844e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,7.321473094634712e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.912552923196928e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004702130681835,287.84375,294.1499938964844,289.7907409667969,288.3423767089844,290.2425842285156,291.30401611328125,286.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.948382377624512,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.413293446414173e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.912675159284844e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,7.321473094634712e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.912552923196928e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004702130681835,287.84375,294.1499938964844,289.7907409667969,288.3423767089844,290.2425842285156,291.30401611328125,286.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,7.948382377624512,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.413726365892217e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,9.913131361827254e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346862792969,0.0,0.0,7.321809971472248e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.913009853335096e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0004702347214333,287.8421630859375,294.1499938964844,289.7484436035156,288.3232727050781,290.2383728027344,291.1189270019531,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.2368887832064965e-09,0.0010031820274889,-0.0153919104486703,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769442558288574,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,9.414114174433053e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.91353954304941e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,7.322111196117476e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.913418762153016e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,0.0004702541045844,287.84051513671875,294.1499938964844,289.7059631347656,288.3043518066406,290.2337951660156,290.95086669921875,286.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241599681544585e-09,0.0010032223071902,-0.0154042495414614,0.0,0.0,0.0,-0.0079070441424846,60.0,7.57785177230835,-0.0,-6.8621346827058e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,9.414544911123812e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,9.913992835208774e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,7.322445890167728e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.9138735095039e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,0.0004702756123151,287.83746337890625,294.1499938964844,289.6309509277344,288.27154541015625,290.2249450683594,290.6904602050781,286.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.2467551131817345e-09,0.0010032663121819,-0.0154177546501159,0.0,0.0,0.0,-0.0079095996916294,60.0,7.234874248504639,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295288085937,0.0,0.0,9.414567466592416e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,9.91401611827314e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,7.322463352466002e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.913896792568266e-05,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,0.0004702767473645,287.8370361328125,294.1499938964844,289.6206970214844,288.26708984375,290.2236633300781,290.65802001953125,286.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700424722846e-09,0.001003268524073,-0.0154184075072407,0.0,0.0,0.0,-0.0079097235575318,60.0,7.18841028213501,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.414265514351428e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.9136981589254e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,7.322228339035064e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.91358028841205e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0004702616715803,287.83331298828125,294.1499938964844,289.5351867675781,288.2304382324219,290.2121887207031,290.412353515625,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80823278427124,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.414265514351428e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.9136981589254e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,7.322228339035064e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.91358028841205e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0004702616715803,287.83331298828125,294.1499938964844,289.5351867675781,288.2304382324219,290.2121887207031,290.412353515625,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.80823278427124,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.412813960807398e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.912168752634898e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,7.321099110413343e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.912053064908832e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0004701891448348,287.82940673828125,294.1499938964844,289.4496765136719,288.1942443847656,290.19940185546875,290.2033996582031,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443757057189941,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.412813960807398e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.912168752634898e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,7.321099110413343e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8281555175781,0.0,0.0,9.912053064908832e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0004701891448348,287.82940673828125,294.1499938964844,289.4496765136719,288.1942443847656,290.19940185546875,290.2033996582031,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443757057189941,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.409848280483855e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.90904591162689e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,7.318791904253885e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.908930951496586e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004700410063378,287.8252868652344,294.1499938964844,289.3644104003906,288.1583557128906,290.185302734375,290.0232849121094,286.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,6.0963134765625,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.409848280483855e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232421875,0.0,0.0,9.90904591162689e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,7.318791904253885e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.908930951496586e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004700410063378,287.8252868652344,294.1499938964844,289.3644104003906,288.1583557128906,290.185302734375,290.0232849121094,286.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187491852216453e-09,0.0010027596727013,-0.0152625115588307,0.0,0.0,0.0,-0.0078802211210131,60.0,6.0963134765625,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,9.407701145391913e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,9.906784544000402e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,7.31712207198143e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.90667031146586e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004699337587226,287.8231811523437,294.1499938964844,289.3219299316406,288.1405334472656,290.17779541015625,289.9420471191406,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,5.92900276184082,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.405071614310144e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.904015314532444e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,7.315076072700322e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,9.903901809593664e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.0004698024131357,287.8210144042969,294.1499938964844,289.2796325683594,288.1227111816406,290.16998291015625,289.8658447265625,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.76589298248291,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.398288966622204e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.8968725069426e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,7.309801003430039e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.896761184791104e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0004694636154454,287.8165588378906,294.1499938964844,289.195556640625,288.087158203125,290.1534118652344,289.72637939453125,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.042999878275168e-09,0.0010015242733061,-0.0148840025067329,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451970100402832,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.398288966622204e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.8968725069426e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,7.309801003430039e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,9.896761184791104e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0004694636154454,287.8165588378906,294.1499938964844,289.195556640625,288.087158203125,290.1534118652344,289.72637939453125,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.042999878275168e-09,0.0010015242733061,-0.0148840025067329,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451970100402832,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.38943267101422e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.88754618447274e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.30291212676093e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.887435589917004e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0004690212372224,287.8119812011719,294.1499938964844,289.11248779296875,288.0516052246094,290.1357116699219,289.60137939453125,286.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943248644471,0.0,0.0,0.0,-0.0077537721954286,60.0,5.153882026672363,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122863769531,0.0,0.0,9.38943267101422e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.88754618447274e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,7.30291212676093e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.887435589917004e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,0.0004690212372224,287.8119812011719,294.1499938964844,289.11248779296875,288.0516052246094,290.1357116699219,289.60137939453125,286.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943248644471,0.0,0.0,0.0,-0.0077537721954286,60.0,5.153882026672363,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.378564573125914e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.87610183074139e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.294459646800533e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.875992691377178e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0004684783634729,287.8072814941406,294.1499938964844,289.0306396484375,288.0159606933594,290.1168518066406,289.488037109375,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870791435241699,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.378564573125914e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.87610183074139e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,7.294459646800533e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.875992691377178e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0004684783634729,287.8072814941406,294.1499938964844,289.0306396484375,288.0159606933594,290.1168518066406,289.488037109375,286.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870791435241699,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.365869482280686e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.862732258625329e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,7.284584717126563e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.8626253020484e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,0.0004678442201111,287.80242919921875,294.1499938964844,288.95025634765625,287.9800720214844,290.0968933105469,289.3843078613281,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.601832389831543,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.365869482280686e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.862732258625329e-05,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,7.284584717126563e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.8626253020484e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,0.0004678442201111,287.80242919921875,294.1499938964844,288.95025634765625,287.9800720214844,290.0968933105469,289.3843078613281,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638372879701592e-09,0.0009980644099414,-0.013824013993144,0.0,0.0,0.0,-0.0076080006547272,60.0,4.601832389831543,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,9.35892021516338e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,9.855414828052744e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,7.279180135810748e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.855307871475816e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,0.0004674970987252,287.79998779296875,294.1499938964844,288.91070556640625,287.9620361328125,290.0865478515625,289.3355407714844,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472393035888672,-0.0,-6.78165577028267e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,9.351623157272115e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.847729961620644e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,7.273504161275923e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,9.847624460235238e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,0.0004671326023526,287.7975158691406,294.1499938964844,288.8716125488281,287.9439392089844,290.0759582519531,289.2886047363281,286.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.3461503982543945,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986145019531,0.0,0.0,9.336801304016262e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.832121577346696e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,7.261976134032011e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.832017531152816e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,0.0004663922009058,287.7926940917969,294.1499938964844,288.79791259765625,287.90887451171875,290.0549011230469,289.2031555175781,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112340450286865,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.33616465772502e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.83145073405467e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,7.261480641318485e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.831346687860788e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,0.0004663603904191,287.79248046875,294.1499938964844,288.7948913574219,287.90740966796875,290.05401611328125,289.1997375488281,286.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.102835178375244,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.319854871137068e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.81427583610639e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.248795009218156e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.814172517508268e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0004655456868931,287.7873840332031,294.1499938964844,288.7203674316406,287.87042236328125,290.0311889648437,289.11676025390625,286.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871128082275391,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,9.319854871137068e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.81427583610639e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.248795009218156e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.814172517508268e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0004655456868931,287.7873840332031,294.1499938964844,288.7203674316406,287.87042236328125,290.0311889648437,289.11676025390625,286.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871128082275391,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
