time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426060,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.303049591835588e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.796579251997171e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,7.235724478960037e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.796478116186336e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,0.0004647062742151,287.7821960449219,294.1499938964844,288.6482849121094,287.8329162597656,290.00750732421875,289.0390625,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6501786708831774,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.303049591835588e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.796579251997171e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,7.235724478960037e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.796478116186336e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,0.0004647062742151,287.7821960449219,294.1499938964844,288.6482849121094,287.8329162597656,290.00750732421875,289.0390625,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6501786708831774,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.28607623791322e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.778704406926408e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.222522253869101e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.778604726307094e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0004638583923224,287.7769470214844,294.1499938964844,288.57891845703125,287.7947998046875,289.9830322265625,288.966064453125,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439239501953125,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,9.28607623791322e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.778704406926408e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,7.222522253869101e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,9.778604726307094e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,0.0004638583923224,287.7769470214844,294.1499938964844,288.57891845703125,287.7947998046875,289.9830322265625,288.966064453125,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.439239501953125,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.277615754399449e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.76979499682784e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,7.215941150207072e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.769696043804288e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,0.0004634357756003,287.7743225097656,294.1499938964844,288.5453186035156,287.7755126953125,289.97052001953125,288.9312438964844,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.337308168411255,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.783447265625,0.0,0.0,9.269215661333874e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.760949615156278e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,7.209408067865297e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.760851389728488e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,0.0004630161856766,287.77166748046875,294.1499938964844,288.5124816894531,287.75604248046875,289.9578552246094,288.8974304199219,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2375752925872803,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.252705058315767e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.743562986841424e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.196566730272025e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.743466216605157e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,0.0004621914413291,287.76629638671875,294.1499938964844,288.4491882324219,287.716552734375,289.9320068359375,288.83282470703125,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0444509983062744,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.252705058315767e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.743562986841424e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.196566730272025e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.743466216605157e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,0.0004621914413291,287.76629638671875,294.1499938964844,288.4491882324219,287.716552734375,289.9320068359375,288.83282470703125,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0444509983062744,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.236732148565352e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.726742428028956e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.184143032645807e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.72664711298421e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.000461393588921,287.76092529296875,294.1499938964844,288.38934326171875,287.67626953125,289.9056091308594,288.77203369140625,286.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8592379093170166,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.236732148565352e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.726742428028956e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,7.184143032645807e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.72664711298421e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.000461393588921,287.76092529296875,294.1499938964844,288.38934326171875,287.67626953125,289.9056091308594,288.77203369140625,286.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8592379093170166,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.221444634022193e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.710643644211814e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,7.172251935116947e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.71054905676283e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0004606299335137,287.7555236816406,294.1499938964844,288.3331604003906,287.6351318359375,289.8786926269531,288.7148742675781,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6813008785247803,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.221444634022193e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.710643644211814e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,7.172251935116947e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.71054905676283e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,0.0004606299335137,287.7555236816406,294.1499938964844,288.3331604003906,287.6351318359375,289.8786926269531,288.7148742675781,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6813008785247803,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.206954564433544e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.695384505903348e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,7.160981476772577e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.695291373645888e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.0004599061212502,287.75006103515625,294.1499938964844,288.2809143066406,287.5930480957031,289.8513488769531,288.6612243652344,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5100321769714355,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.206954564433544e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.695384505903348e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,7.160981476772577e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.695291373645888e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.0004599061212502,287.75006103515625,294.1499938964844,288.2809143066406,287.5930480957031,289.8513488769531,288.6612243652344,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5100321769714355,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.20003658393398e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,9.688099817140028e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,7.155600906116888e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.688007412478328e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,0.0004595605714712,287.7473449707031,294.1499938964844,288.2563171386719,287.5716552734375,289.8375244140625,288.6356506347656,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,2.426692247390747,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,9.193349251290785e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,9.68105741776526e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.15040005161427e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.68096574069932e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0004592265177052,287.7445983886719,294.1499938964844,288.2327880859375,287.54998779296875,289.8236389160156,288.61090087890625,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.344797849655152,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.18069708859548e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.667733684182168e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,7.140558591345325e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.66764273471199e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,0.000458594498923,287.7391357421875,294.1499938964844,288.1890563964844,287.505859375,289.795654296875,288.5638122558594,286.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1850383281707764,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.18069708859548e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,9.667733684182168e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,7.140558591345325e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.66764273471199e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,0.000458594498923,287.7391357421875,294.1499938964844,288.1890563964844,287.505859375,289.795654296875,288.5638122558594,286.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.3287077538801672e-09,0.0009783140849322,-0.0077726850286126,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1850383281707764,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.169055556412786e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.65547442319803e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,7.131503662094474e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.655384928919376e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0004580130043905,287.733642578125,294.1499938964844,288.1499938964844,287.4605712890625,289.7674865722656,288.5198669433594,286.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1834759273152713e-09,0.0009770721662789,-0.0073921424336731,0.0,0.0,0.0,-0.0063910000026226,60.0,2.030249118804932,-0.0,-6.509014838229632e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554016113281,0.0,0.0,9.169055556412786e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.65547442319803e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,7.131503662094474e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.655384928919376e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0004580130043905,287.733642578125,294.1499938964844,288.1499938964844,287.4605712890625,289.7674865722656,288.5198669433594,286.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770753094926,3.1834759273152713e-09,0.0009770721662789,-0.0073921424336731,0.0,0.0,0.0,-0.0063910000026226,60.0,2.030249118804932,-0.0,-6.509014838229632e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.646729449741542e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,7.125045522116125e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,9.646641410654412e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004575982165988,287.7281188964844,294.1499938964844,288.11572265625,287.4170227050781,289.7391967773437,288.47882080078125,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079836163877303e-09,0.0009761857218109,-0.0071205790154635,0.0,0.0,0.0,-0.0063396203331649,60.0,1.8813321590423584,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.16075150598772e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.646729449741542e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,7.125045522116125e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,9.646641410654412e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004575982165988,287.7281188964844,294.1499938964844,288.11572265625,287.4170227050781,289.7391967773437,288.47882080078125,286.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079836163877303e-09,0.0009761857218109,-0.0071205790154635,0.0,0.0,0.0,-0.0063396203331649,60.0,1.8813321590423584,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.157721069641413e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.64353821473196e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,7.122688111849129e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.643450903240593e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,0.0004574468184728,287.7225952148437,294.1499938964844,288.08612060546875,287.3780822753906,289.7108459472656,288.4398498535156,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419033958395403e-09,0.0009758611558936,-0.0070211850106716,0.0,0.0,0.0,-0.006320814602077,60.0,1.7422794103622437,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.157721069641413e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.64353821473196e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,7.122688111849129e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500305175781,0.0,0.0,9.643450903240593e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,0.0004574468184728,287.7225952148437,294.1499938964844,288.08612060546875,287.3780822753906,289.7108459472656,288.4398498535156,286.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419033958395403e-09,0.0009758611558936,-0.0070211850106716,0.0,0.0,0.0,-0.006320814602077,60.0,1.7422794103622437,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,9.158021566690876e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.643854718888178e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,7.122921670088544e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.64376813499257e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0004574618651531,287.7198486328125,294.1499938964844,288.0729675292969,287.3602294921875,289.6966857910156,288.4208984375,287.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455671318208033e-09,0.0009758924134075,-0.0070307850837707,0.0,0.0,0.0,-0.0063226302154362,60.0,1.676821231842041,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.1594694822561e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.64537903200835e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.124047260731459e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,9.645293175708504e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.000457534159068,287.71710205078125,294.1499938964844,288.0609130859375,287.3434143066406,289.6825256347656,288.4021911621094,287.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063520992441226e-09,0.0009760458488017,-0.0070778294466435,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6140350103378296,-0.0,-6.495353233049175e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.651901200413704e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,7.12886467226781e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.651816071709618e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004578435618896,287.7115478515625,294.1499938964844,288.0398254394531,287.3128662109375,289.654296875,288.3652648925781,287.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524951206202e-09,0.0009767041774466,-0.0072796000167727,0.0,0.0,0.0,-0.0063697043806314,60.0,1.496127009391785,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.165662777377293e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.651901200413704e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,7.12886467226781e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.651816071709618e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381896972656,0.0,0.0,0.0004578435618896,287.7115478515625,294.1499938964844,288.0398254394531,287.3128662109375,289.654296875,288.3652648925781,287.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524951206202e-09,0.0009767041774466,-0.0072796000167727,0.0,0.0,0.0,-0.0063697043806314,60.0,1.496127009391785,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.17607540031895e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.662866068538278e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,7.136962813092396e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.662781667429954e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004583636764436,287.7060241699219,294.1499938964844,288.0226745605469,287.2861328125,289.6261901855469,288.32879638671875,287.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3879977464675903,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,9.17607540031895e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.662866068538278e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,7.136962813092396e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,9.662781667429954e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004583636764436,287.7060241699219,294.1499938964844,288.0226745605469,287.2861328125,289.6261901855469,288.32879638671875,287.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3879977464675903,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.190543642034754e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,9.678101196186616e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,7.148215809138492e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.678017522674054e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,0.0004590864118654,287.70050048828125,294.1499938964844,288.0091857910156,287.26300048828125,289.5982666015625,288.2926025390625,287.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210339650539e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2889658212661743,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.190543642034754e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,9.678101196186616e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,7.148215809138492e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.678017522674054e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,0.0004590864118654,287.70050048828125,294.1499938964844,288.0091857910156,287.26300048828125,289.5982666015625,288.2926025390625,287.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210339650539e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.2889658212661743,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.208919800585136e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,9.6974523330573e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.162508700275794e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.69737011473626e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.000460004346678,287.6949462890625,294.1499938964844,287.9991455078125,287.2431945800781,289.5705871582031,288.2568054199219,287.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1984783411026,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.208919800585136e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.727294921875,0.0,0.0,9.6974523330573e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.162508700275794e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.69737011473626e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.000460004346678,287.6949462890625,294.1499938964844,287.9991455078125,287.2431945800781,289.5705871582031,288.2568054199219,287.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1984783411026,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.21952014323324e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.70861510722898e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,7.170753087848425e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.70853288890794e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,0.0004605338617693,287.6921691894531,294.1499938964844,287.99530029296875,287.2344970703125,289.55682373046875,288.2391662597656,287.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.15626060962677,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.231026342604308e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.720731031848118e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,7.17970251571387e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.72064954112284e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004611086042132,287.6893920898437,294.1499938964844,287.99224853515625,287.2265319824219,289.54315185546875,288.22174072265625,287.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1159675121307373,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.25660933717154e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.747671720106156e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.199600077001378e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.747590229380876e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004623865534085,287.6838684082031,294.1499938964844,287.9883117675781,287.21270751953125,289.5160522460937,288.1878967285156,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272912690339581e-09,0.0009863869054242,-0.0102466447278857,0.0,0.0,0.0,-0.0069310758262872,60.0,1.040897250175476,-0.0,-6.633742799522224e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174987792969,0.0,0.0,9.25660933717154e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,9.747671720106156e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,7.199600077001378e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,9.747590229380876e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004623865534085,287.6838684082031,294.1499938964844,287.9883117675781,287.21270751953125,289.5160522460937,288.1878967285156,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272912690339581e-09,0.0009863869054242,-0.0102466447278857,0.0,0.0,0.0,-0.0069310758262872,60.0,1.040897250175476,-0.0,-6.633742799522224e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.285298438044264e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.777882223716006e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,7.221913983812556e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.77780218818225e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004638196260202,287.6783142089844,294.1499938964844,287.9870300292969,287.2015380859375,289.48931884765625,288.1559753417969,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.6302228717820534e-09,0.0009894422255456,-0.0111828045919537,0.0,0.0,0.0,-0.0071082096546888,60.0,0.9727464318275452,-0.0,-6.674908803461221e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
