time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.285298438044264e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.777882223716006e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,7.221913983812556e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.77780218818225e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004638196260202,287.6783142089844,294.1499938964844,287.9870300292969,287.2015380859375,289.48931884765625,288.1559753417969,287.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.6302228717820534e-09,0.0009894422255456,-0.0111828045919537,0.0,0.0,0.0,-0.0071082096546888,60.0,0.9727464318275452,-0.0,-6.674908803461221e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.810821939026936e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.246242603287101e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.810742631088942e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0004653821524698,287.6727600097656,294.1499938964844,287.9882202148437,287.1927185058594,289.46295166015625,288.126708984375,287.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019821891494303e-09,0.0009927736828103,-0.0122035294771194,0.0,0.0,0.0,-0.0073013505898416,60.0,0.9110188484191896,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.810821939026936e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,7.246242603287101e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.810742631088942e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0004653821524698,287.6727600097656,294.1499938964844,287.9882202148437,287.1927185058594,289.46295166015625,288.126708984375,287.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019821891494303e-09,0.0009927736828103,-0.0122035294771194,0.0,0.0,0.0,-0.0073013505898416,60.0,0.9110188484191896,-0.0,-6.719938738797282e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.349781612399966e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.845785098150373e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,7.27206643205136e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,9.84570651780814e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0004670406633522,287.6672058105469,294.1499938964844,287.9916076660156,287.1860656738281,289.43701171875,288.1008605957031,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963153861463,5.433367089580088e-09,0.0009963099146261,-0.0132869500666856,0.0,0.0,0.0,-0.0075063630938529,60.0,0.8552319407463074,-0.0,-6.767902505089296e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.349781612399966e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.845785098150373e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,7.27206643205136e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70709228515625,0.0,0.0,9.84570651780814e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040100097656,0.0,0.0,0.0004670406633522,287.6672058105469,294.1499938964844,287.9916076660156,287.1860656738281,289.43701171875,288.1008605957031,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963153861463,5.433367089580088e-09,0.0009963099146261,-0.0132869500666856,0.0,0.0,0.0,-0.0075063630938529,60.0,0.8552319407463074,-0.0,-6.767902505089296e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,9.366853191750124e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.863763261819258e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,7.285345054697245e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.863684681477024e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,0.0004678934637922,287.6644287109375,294.1499938964844,287.9940490722656,287.1834716796875,289.4241943359375,288.0894775390625,287.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646008549575754e-09,0.0009981283219531,-0.0138440188020467,0.0,0.0,0.0,-0.0076117785647511,60.0,0.8294731378555298,-0.0,-6.792631523921956e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.38408775255084e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.881911682896316e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,7.298749551409855e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,9.881833830149844e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,0.0004687543550971,287.6616516113281,294.1499938964844,287.9969482421875,287.1813049316406,289.4115295410156,288.0791931152344,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860676832725176e-09,0.0009999639587476,-0.0144063839688897,0.0,0.0,0.0,-0.0077181989327073,60.0,0.8082329630851746,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.418602712685242e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.918258001562208e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,7.325594197027385e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.918180148815736e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,0.0004704784660134,287.6560974121094,294.1499938964844,288.0039978027344,287.1781921386719,289.386474609375,288.0619506835937,287.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583165480257e-09,0.0010036401217803,-0.0155325653031468,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7984083294868469,-0.0,-6.867866630955177e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.418602712685242e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,9.918258001562208e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,7.325594197027385e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.918180148815736e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,0.0004704784660134,287.6560974121094,294.1499938964844,288.0039978027344,287.1781921386719,289.386474609375,288.0619506835937,287.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583165480257e-09,0.0010036401217803,-0.0155325653031468,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7984083294868469,-0.0,-6.867866630955177e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.953945118468256e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,7.351952808676288e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,9.953867993317544e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0004721713194157,287.6505432128906,294.1499938964844,288.01251220703125,287.1765441894531,289.3619689941406,288.0494689941406,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7126983971377285e-09,0.0010072495788335,-0.0166382808238267,0.0,0.0,0.0,-0.0081405835226178,60.0,0.791753888130188,-0.0,-6.91736090630002e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.953945118468256e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,7.351952808676288e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,9.953867993317544e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0004721713194157,287.6505432128906,294.1499938964844,288.01251220703125,287.1765441894531,289.3619689941406,288.0494689941406,287.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.7126983971377285e-09,0.0010072495788335,-0.0166382808238267,0.0,0.0,0.0,-0.0081405835226178,60.0,0.791753888130188,-0.0,-6.91736090630002e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,9.485155896982178e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.988340752897784e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,7.37735754228197e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.988265082938597e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.0004738029383588,287.64501953125,294.1499938964844,288.0222473144531,287.1760559082031,289.33795166015625,288.0416564941406,287.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536515887148e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7861242890357971,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,9.485155896982178e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.988340752897784e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,7.37735754228197e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.988265082938597e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,0.0004738029383588,287.64501953125,294.1499938964844,288.0222473144531,287.1760559082031,289.33795166015625,288.0416564941406,287.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536515887148e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7861242890357971,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.516493446426466e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.0001002134085865,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,7.401731272693723e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0001002126591629,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.0004753683169838,287.6394958496094,294.1499938964844,288.032958984375,287.1764831542969,289.3144836425781,288.0382080078125,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140737285837,7.509859401011454e-09,0.0010140661615878,-0.018726248294115,0.0,0.0,0.0,-0.0085357706993818,60.0,0.7811244130134583,-0.0,-7.011313840621369e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825866699219,0.0,0.0,9.516493446426466e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.0001002134085865,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,7.401731272693723e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0001002126591629,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.0004753683169838,287.6394958496094,294.1499938964844,288.032958984375,287.1764831542969,289.3144836425781,288.0382080078125,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140737285837,7.509859401011454e-09,0.0010140661615878,-0.018726248294115,0.0,0.0,0.0,-0.0085357706993818,60.0,0.7811244130134583,-0.0,-7.011313840621369e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.531825344311072e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.00010037485481,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,7.413655839627609e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0001003741053864,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0004761341551784,287.6367492675781,294.1499938964844,288.0386047363281,287.177001953125,289.302978515625,288.0380554199219,287.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.70081776124698e-09,0.0010156991193071,-0.0192263815551996,0.0,0.0,0.0,-0.0086304368451237,60.0,0.7788580060005188,-0.0,-7.033914073417692e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,9.547164518153296e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.000100536388345,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.425586227327585e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,0.0001005356461973,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,0.0004769004008267,287.63397216796875,294.1499938964844,288.0444030761719,287.1776428222656,289.2915954589844,288.03875732421875,287.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173406917601,7.891876485643934e-09,0.0010173327755182,-0.0197267644107341,0.0,0.0,0.0,-0.0087251532822847,60.0,0.776736319065094,-0.0,-7.056562623120044e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.57859301706776e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0001008673425531,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,7.450030534528196e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0001008666076813,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0004784703196492,287.62847900390625,294.1499938964844,288.05633544921875,287.1792907714844,289.26922607421875,288.0423889160156,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283333130520987e-09,0.0010206800652667,-0.0207519419491291,0.0,0.0,0.0,-0.0089192148298025,60.0,0.7729203701019287,-0.0,-7.103080434944786e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.57859301706776e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.0001008673425531,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,7.450030534528196e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0001008666076813,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,0.0004784703196492,287.62847900390625,294.1499938964844,288.05633544921875,287.1792907714844,289.26922607421875,288.0423889160156,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283333130520987e-09,0.0010206800652667,-0.0207519419491291,0.0,0.0,0.0,-0.0089192148298025,60.0,0.7729203701019287,-0.0,-7.103080434944786e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.61128025664948e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0001012115535559,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,7.475453458027914e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0001012108186841,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,0.0004801031027454,287.6230163574219,294.1499938964844,288.0685119628906,287.1811218261719,289.2474365234375,288.0487670898437,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690470565397845e-09,0.001024161465466,-0.0218181163072586,0.0,0.0,0.0,-0.009121049195528,60.0,0.7697266936302185,-0.0,-7.151623293566446e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,9.61128025664948e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.0001012115535559,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,7.475453458027914e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,0.0001012108186841,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,0.0004801031027454,287.6230163574219,294.1499938964844,288.0685119628906,287.1811218261719,289.2474365234375,288.0487670898437,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690470565397845e-09,0.001024161465466,-0.0218181163072586,0.0,0.0,0.0,-0.009121049195528,60.0,0.7697266936302185,-0.0,-7.151623293566446e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.64448627200909e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001015612288028,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.50128019717522e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0001015605012071,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004817618173547,287.6175231933594,294.1499938964844,288.0806884765625,287.1829528808594,289.2261657714844,288.0572204589844,287.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7669970393180847,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.64448627200909e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001015612288028,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.50128019717522e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,0.0001015605012071,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004817618173547,287.6175231933594,294.1499938964844,288.0806884765625,287.1829528808594,289.2261657714844,288.0572204589844,287.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7669970393180847,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.677193156676368e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0001019056435325,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,7.526719127781689e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0001019049304886,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,0.000483395619085,287.6120910644531,294.1499938964844,288.0926513671875,287.1845703125,289.2054443359375,288.0671691894531,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7645506262779236,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.677193156676368e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0001019056435325,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,7.526719127781689e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0001019049304886,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,0.000483395619085,287.6120910644531,294.1499938964844,288.0926513671875,287.1845703125,289.2054443359375,288.0671691894531,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7645506262779236,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.692968160379678e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0001020717609208,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,7.538988575106487e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0001020710478769,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004841835761908,287.609375,294.1499938964844,288.09844970703125,287.1851806640625,289.1952819824219,288.0725402832031,287.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707956216686853e-09,0.001032861880958,-0.0244822893291711,0.0,0.0,0.0,-0.0096254609525203,60.0,0.7633650898933411,-0.0,-7.273659718975979e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.708167635835709e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,0.0001022318174364,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,7.55080982344225e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0001022311043925,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,0.0004849428369197,287.6066589355469,294.1499938964844,288.1040954589844,287.1856689453125,289.1852722167969,288.0780639648437,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344906477257,9.897273223202774e-09,0.0010344807524234,-0.0249779429286718,0.0,0.0,0.0,-0.0097193140536546,60.0,0.7621654868125916,-0.0,-7.296480220020386e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,9.736100037116556e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0001025259625748,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,7.572535832878202e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0001025252568069,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,0.0004863381327595,287.60125732421875,294.1499938964844,288.11480712890625,287.18603515625,289.1655578613281,288.08935546875,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037465990521,1.0245183368340353e-08,0.0010374557459726,-0.0258887559175491,0.0,0.0,0.0,-0.0098917875438928,60.0,0.7595853805541992,-0.0,-7.338510954468802e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,9.736100037116556e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0001025259625748,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,7.572535832878202e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,0.0001025252568069,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,0.0004863381327595,287.60125732421875,294.1499938964844,288.11480712890625,287.18603515625,289.1655578613281,288.08935546875,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037465990521,1.0245183368340353e-08,0.0010374557459726,-0.0258887559175491,0.0,0.0,0.0,-0.0098917875438928,60.0,0.7595853805541992,-0.0,-7.338510954468802e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.75972434389405e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0001027747348416,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,7.5909098086413e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0001027740363497,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.000487518205773,287.5958557128906,294.1499938964844,288.1245422363281,287.1854553222656,289.1463317871094,288.1005249023437,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399821912869,1.0539402239828632e-08,0.001039971713908,-0.0266589615494012,0.0,0.0,0.0,-0.0100376447662711,60.0,0.7565373182296753,-0.0,-7.374148935923587e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.75972434389405e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,0.0001027747348416,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481018066406,0.0,0.0,7.5909098086413e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0001027740363497,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.000487518205773,287.5958557128906,294.1499938964844,288.1245422363281,287.1854553222656,289.1463317871094,288.1005249023437,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399821912869,1.0539402239828632e-08,0.001039971713908,-0.0266589615494012,0.0,0.0,0.0,-0.0100376447662711,60.0,0.7565373182296753,-0.0,-7.374148935923587e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,9.777821105672048e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0001029652994475,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,7.604984421050176e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0001029646082315,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.000488422170747,287.59051513671875,294.1499938964844,288.133056640625,287.1836853027344,289.12762451171875,288.1111145019531,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419094469398,1.0764747315761273e-08,0.0010418987367302,-0.0272488370537757,0.0,0.0,0.0,-0.0101493587717413,60.0,0.7527472376823425,-0.0,-7.401502699622142e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,9.777821105672048e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0001029652994475,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,7.604984421050176e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0001029646082315,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.000488422170747,287.59051513671875,294.1499938964844,288.133056640625,287.1836853027344,289.12762451171875,288.1111145019531,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419094469398,1.0764747315761273e-08,0.0010418987367302,-0.0272488370537757,0.0,0.0,0.0,-0.0101493587717413,60.0,0.7527472376823425,-0.0,-7.401502699622142e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.789465548237786e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0001030879211612,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,7.614041533088312e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0001030872372211,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0004890038399025,287.585205078125,294.1499938964844,288.1401062011719,287.18048095703125,289.109375,288.12078857421875,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431492701172,1.0909702474748428e-08,0.0010431384434923,-0.0276282653212547,0.0,0.0,0.0,-0.0102212205529212,60.0,0.7479928135871887,-0.0,-7.419124870011728e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.789465548237786e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0001030879211612,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,7.614041533088312e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0001030872372211,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0004890038399025,287.585205078125,294.1499938964844,288.1401062011719,287.18048095703125,289.109375,288.12078857421875,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431492701172,1.0909702474748428e-08,0.0010431384434923,-0.0276282653212547,0.0,0.0,0.0,-0.0102212205529212,60.0,0.7479928135871887,-0.0,-7.419124870011728e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,9.79258111328818e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.000103120728454,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,7.616464426973835e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,0.00010312005179,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0004891594871878,287.5825500488281,294.1499938964844,288.1430053710937,287.1782531738281,289.10040283203125,288.1251220703125,287.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434808209538,1.0948451922843104e-08,0.0010434698779135,-0.0277296919375658,0.0,0.0,0.0,-0.0102404309436678,60.0,0.745206892490387,-0.0,-7.423839321063498e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.7939366241917e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,0.0001031350038829,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63482666015625,0.0,0.0,7.61751871323213e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0001031343272188,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0004892271826975,287.5799255371094,294.1499938964844,288.1454467773437,287.17559814453125,289.091552734375,288.129150390625,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436247102916,1.0965273133933806e-08,0.0010436137672513,-0.0277737192809581,0.0,0.0,0.0,-0.0102487700060009,60.0,0.7429991960525513,-0.0,-7.425886394685224e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.79075048235245e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0001031014471664,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,7.615040522068739e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0001031007850542,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,0.0004890680429525,287.5746765136719,294.1499938964844,288.1488037109375,287.1687927246094,289.0741271972656,288.1360168457031,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.092542856184764e-08,0.0010432733688503,-0.0276694260537624,0.0,0.0,0.0,-0.0102290194481611,60.0,0.7454238533973694,-0.0,-7.42103836159913e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.79075048235245e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,0.0001031014471664,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,7.615040522068739e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,0.0001031007850542,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,0.0004890680429525,287.5746765136719,294.1499938964844,288.1488037109375,287.1687927246094,289.0741271972656,288.1360168457031,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.092542856184764e-08,0.0010432733688503,-0.0276694260537624,0.0,0.0,0.0,-0.0102290194481611,60.0,0.7454238533973694,-0.0,-7.42103836159913e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
