time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430740,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.779544780030848e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0001029834456858,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.606324652442709e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001029827908496,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0004885083180852,287.5694885253906,294.1499938964844,288.1499938964844,287.1598815917969,289.0570678710937,288.1410522460937,287.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042089308612,1.0785665693902048e-08,0.0010420784819871,-0.0273035913705825,0.0,0.0,0.0,-0.0101597337052226,60.0,0.7453113198280334,-0.0,-7.404044310987956e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,9.779544780030848e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,0.0001029834456858,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,7.606324652442709e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001029827908496,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0004885083180852,287.5694885253906,294.1499938964844,288.1499938964844,287.1598815917969,289.0570678710937,288.1410522460937,287.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042089308612,1.0785665693902048e-08,0.0010420784819871,-0.0273035913705825,0.0,0.0,0.0,-0.0101597337052226,60.0,0.7453113198280334,-0.0,-7.404044310987956e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.761399269336836e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.000102792357211,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,7.592211477458477e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0001027917169267,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,0.0004876018792856,287.5643310546875,294.1499938964844,288.1499938964844,287.1498107910156,289.0403747558594,288.14434814453125,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401547187939,1.0559424445943932e-08,0.0010401441249996,-0.0267113707959651,0.0,0.0,0.0,-0.0100475773215293,60.0,0.7435472011566162,-0.0,-7.376576860451679e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.761399269336836e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,0.000102792357211,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,7.592211477458477e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,0.0001027917169267,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,0.0004876018792856,287.5643310546875,294.1499938964844,288.1499938964844,287.1498107910156,289.0403747558594,288.14434814453125,287.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401547187939,1.0559424445943932e-08,0.0010401441249996,-0.0267113707959651,0.0,0.0,0.0,-0.0100475773215293,60.0,0.7435472011566162,-0.0,-7.376576860451679e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.73811256699264e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0001025471428874,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,7.57409943616949e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0001025465098791,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0004864386864937,287.55926513671875,294.1499938964844,288.1499938964844,287.13970947265625,289.0240173339844,288.1463317871094,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376723948866,1.0269133099427565e-08,0.0010376621503382,-0.0259514525532722,0.0,0.0,0.0,-0.0099036684259772,60.0,0.7409656047821045,-0.0,-7.341407837202496e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.73811256699264e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,0.0001025471428874,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,7.57409943616949e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0001025465098791,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0004864386864937,287.55926513671875,294.1499938964844,288.1499938964844,287.13970947265625,289.0240173339844,288.1463317871094,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376723948866,1.0269133099427565e-08,0.0010376621503382,-0.0259514525532722,0.0,0.0,0.0,-0.0099036684259772,60.0,0.7409656047821045,-0.0,-7.341407837202496e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,9.72473862930201e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,0.0001024063094519,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,7.563697727164254e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,0.0001024056764435,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0004857706371694,287.5567321777344,294.1499938964844,288.1499938964844,287.1346740722656,289.0159912109375,288.1470031738281,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362467728555,1.0102422898228273e-08,0.0010362366447225,-0.0255150217562913,0.0,0.0,0.0,-0.0098210237920284,60.0,0.7395334243774414,-0.0,-7.321249029246246e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.71057525021024e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0001022571523208,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,7.552681199740618e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0001022565338644,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.000485063123051,287.5542297363281,294.1499938964844,288.1499938964844,287.129638671875,289.0080261230469,288.1475524902344,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347369825467,9.925873456495538e-09,0.0010347270872443,-0.0250528175383806,0.0,0.0,0.0,-0.0097335008904337,60.0,0.7380450963973999,-0.0,-7.299930615545237e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,9.67978048720397e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0001019328701659,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.528729474870488e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0001019322589854,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0004835248982999,287.5492858886719,294.1499938964844,288.1499938964844,287.1195373535156,288.99237060546875,288.1483764648437,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314546525478,9.542038270637931e-09,0.0010314451064914,-0.0240478850901126,0.0,0.0,0.0,-0.0095432186499238,60.0,0.7348984479904175,-0.0,-7.253689204844704e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080627441406,0.0,0.0,9.67978048720397e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,0.0001019328701659,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.528729474870488e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0001019322589854,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0004835248982999,287.5492858886719,294.1499938964844,288.1499938964844,287.1195373535156,288.99237060546875,288.1483764648437,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314546525478,9.542038270637931e-09,0.0010314451064914,-0.0240478850901126,0.0,0.0,0.0,-0.0095432186499238,60.0,0.7348984479904175,-0.0,-7.253689204844704e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.646844409871846e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0001015860325424,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,7.503112283302471e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0001015854286379,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0004818796296603,287.5443725585937,294.1499938964844,288.1499938964844,287.1094665527344,288.9770202636719,288.1488952636719,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131513323268337e-09,0.0010279348352923,-0.022972997277975,0.0,0.0,0.0,-0.0093397041782736,60.0,0.7315764427185059,-0.0,-7.204394592008613e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,9.646844409871846e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0001015860325424,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,7.503112283302471e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.0001015854286379,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,0.0004818796296603,287.5443725585937,294.1499938964844,288.1499938964844,287.1094665527344,288.9770202636719,288.1488952636719,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279439156875,9.131513323268337e-09,0.0010279348352923,-0.022972997277975,0.0,0.0,0.0,-0.0093397041782736,60.0,0.7315764427185059,-0.0,-7.204394592008613e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.612760186428204e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001012271095532,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,7.476602331735194e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0001012265129247,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,0.0004801770846825,287.5395202636719,294.1499938964844,288.1499938964844,287.099365234375,288.9620666503906,288.14923095703125,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243110591545,8.706698473304186e-09,0.0010243023280054,-0.0218606106936931,0.0,0.0,0.0,-0.0091291051357984,60.0,0.7281684279441833,-0.0,-7.153560943606865e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,9.612760186428204e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001012271095532,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,7.476602331735194e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0001012265129247,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,0.0004801770846825,287.5395202636719,294.1499938964844,288.1499938964844,287.099365234375,288.9620666503906,288.14923095703125,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243110591545,8.706698473304186e-09,0.0010243023280054,-0.0218606106936931,0.0,0.0,0.0,-0.0091291051357984,60.0,0.7281684279441833,-0.0,-7.153560943606865e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,9.578585013514385e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001008672261377,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,7.450021075783297e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001008666367852,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0004784699412994,287.5347595214844,294.1499938964844,288.1499938964844,287.0892639160156,288.9473876953125,288.14947509765625,287.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206683073192,8.280748531319661e-09,0.0010206600418314,-0.0207451712340116,0.0,0.0,0.0,-0.0089179435744881,60.0,0.7247549295425415,-0.0,-7.102772059397466e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,9.578585013514385e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,0.0001008672261377,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,7.450021075783297e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,0.0001008666367852,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0004784699412994,287.5347595214844,294.1499938964844,288.1499938964844,287.0892639160156,288.9473876953125,288.14947509765625,287.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206683073192,8.280748531319661e-09,0.0010206600418314,-0.0207451712340116,0.0,0.0,0.0,-0.0089179435744881,60.0,0.7247549295425415,-0.0,-7.102772059397466e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,9.561792103340848e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.0001006903912639,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,7.436960004270077e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,0.0001006898091873,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0004776311106979,287.5323791503906,294.1499938964844,288.1499938964844,287.0841979980469,288.940185546875,288.1495361328125,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188784217461,8.071451951252584e-09,0.0010188703890889,-0.0201970562338829,0.0,0.0,0.0,-0.0088141858577728,60.0,0.7230703830718994,-0.0,-7.077882457906527e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.545282227918506e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0001005165249807,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,7.424118666676804e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933532714844,0.0,0.0,0.0001005159501801,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0004768063954543,287.530029296875,294.1499938964844,288.1499938964844,287.07916259765625,288.9330444335937,288.14959716796875,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171185713261,7.86567522226278e-09,0.0010171106550842,-0.0196581408381462,0.0,0.0,0.0,-0.0087121734395623,60.0,0.721407413482666,-0.0,-7.053453998651096e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.513596160104498e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001001828568405,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,7.399474270641804e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001001822965918,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004752236418426,287.5253601074219,294.1499938964844,288.1499938964844,287.0690612792969,288.91900634765625,288.14971923828125,287.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470755569727316e-09,0.001013733795844,-0.0186238288879394,0.0,0.0,0.0,-0.0085163945332169,60.0,0.7181830406188965,-0.0,-7.006690339039778e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.513596160104498e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001001828568405,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,7.399474270641804e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001001822965918,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0004752236418426,287.5253601074219,294.1499938964844,288.1499938964844,287.0690612792969,288.91900634765625,288.14971923828125,287.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470755569727316e-09,0.001013733795844,-0.0186238288879394,0.0,0.0,0.0,-0.0085163945332169,60.0,0.7181830406188965,-0.0,-7.006690339039778e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.48417145991698e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.987299563363194e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.37658774596639e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.987244266085328e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,0.000473753811093,287.5207824707031,294.1499938964844,288.1499938964844,287.0589294433594,288.9052429199219,288.1497802734375,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106047848239,7.104007604397111e-09,0.0010105976834893,-0.0176632460206747,0.0,0.0,0.0,-0.0083345817402005,60.0,0.7151433825492859,-0.0,-6.96340123340633e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.48417145991698e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.987299563363194e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.37658774596639e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.987244266085328e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,0.000473753811093,287.5207824707031,294.1499938964844,288.1499938964844,287.0589294433594,288.9052429199219,288.1497802734375,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106047848239,7.104007604397111e-09,0.0010105976834893,-0.0176632460206747,0.0,0.0,0.0,-0.0083345817402005,60.0,0.7151433825492859,-0.0,-6.96340123340633e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.457235864829272e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.958935697795825e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,7.355638081207871e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.958881128113715e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.000472408341011,287.5162353515625,294.1499938964844,288.1499938964844,287.048828125,288.8918151855469,288.1498413085937,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077336337417,6.7682885962483405e-09,0.001007726881653,-0.0167838912457227,0.0,0.0,0.0,-0.0081681506708264,60.0,0.7123044729232788,-0.0,-6.92389150458439e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.457235864829272e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,9.958935697795825e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,7.355638081207871e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.958881128113715e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.000472408341011,287.5162353515625,294.1499938964844,288.1499938964844,287.048828125,288.8918151855469,288.1498413085937,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077336337417,6.7682885962483405e-09,0.001007726881653,-0.0167838912457227,0.0,0.0,0.0,-0.0081681506708264,60.0,0.7123044729232788,-0.0,-6.92389150458439e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.43276536418125e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.933167166309433e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.33660563128069e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.933112596627323e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004711859801318,287.5117492675781,294.1499938964844,288.1499938964844,287.0387268066406,288.8786315917969,288.1498718261719,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.4632788010499115e-09,0.0010051185963675,-0.0159849412739276,0.0,0.0,0.0,-0.0080169439315795,60.0,0.7096736431121826,-0.0,-6.888094361556797e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,9.43276536418125e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.933167166309433e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.33660563128069e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,9.933112596627323e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004711859801318,287.5117492675781,294.1499938964844,288.1499938964844,287.0387268066406,288.8786315917969,288.1498718261719,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.4632788010499115e-09,0.0010051185963675,-0.0159849412739276,0.0,0.0,0.0,-0.0080169439315795,60.0,0.7096736431121826,-0.0,-6.888094361556797e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.421485447091982e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.921288437908515e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,7.327832281589508e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.921235323417932e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004706225299742,287.509521484375,294.1499938964844,288.1499938964844,287.0336608886719,288.87213134765625,288.14990234375,287.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039226617664,6.322682377657429e-09,0.0010039162589237,-0.0156166478991508,0.0,0.0,0.0,-0.0079472437500953,60.0,0.7084403038024902,-0.0,-6.871623980941878e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.410739585291594e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.909972141031176e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,7.319473661482334e-05,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.909919026540592e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,0.0004700857389252,287.5072937011719,294.1499938964844,288.1499938964844,287.0285949707031,288.8656921386719,288.14990234375,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.188731305201145e-09,0.0010027708485722,-0.0152657572180032,0.0,0.0,0.0,-0.0078808385878801,60.0,0.7072631120681763,-0.0,-6.85595082927648e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.389827027916908e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.887950000120328e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.303208258235827e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.887897613225503e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004690411151386,287.5029296875,294.1499938964844,288.1499938964844,287.0184631347656,288.85302734375,288.1499328613281,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928062485338614e-09,0.0010005418444052,-0.01458290964365,0.0,0.0,0.0,-0.0077516138553619,60.0,0.7050060033798218,-0.0,-6.825501941420954e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.389827027916908e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.887950000120328e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.303208258235827e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.887897613225503e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,0.0004690411151386,287.5029296875,294.1499938964844,288.1499938964844,287.0184631347656,288.85302734375,288.1499328613281,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928062485338614e-09,0.0010005418444052,-0.01458290964365,0.0,0.0,0.0,-0.0077516138553619,60.0,0.7050060033798218,-0.0,-6.825501941420954e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.36871292651631e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.865716128842904e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.286786421900615e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.865664469543844e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,0.0004679864505305,287.49859619140625,294.1499938964844,288.1499938964844,287.0083312988281,288.84063720703125,288.1499328613281,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982971241697,5.66488589370806e-09,0.0009982914198189,-0.0138934710994362,0.0,0.0,0.0,-0.0076211458072066,60.0,0.7028133869171143,-0.0,-6.794829232603662e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.36871292651631e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.865716128842904e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.286786421900615e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.865664469543844e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,0.0004679864505305,287.49859619140625,294.1499938964844,288.1499938964844,287.0083312988281,288.84063720703125,288.1499328613281,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982971241697,5.66488589370806e-09,0.0009982914198189,-0.0138934710994362,0.0,0.0,0.0,-0.0076211458072066,60.0,0.7028133869171143,-0.0,-6.794829232603662e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.34684430831112e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.842686995398252e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.269776688190177e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.842636063694954e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0004668940382543,287.49432373046875,294.1499938964844,288.1499938964844,286.9981994628906,288.8284912109375,288.14996337890625,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392301716256043e-09,0.0009959605522453,-0.0131793655455112,0.0,0.0,0.0,-0.0074860136955976,60.0,0.7006143927574158,-0.0,-6.763131921161404e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.34684430831112e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.842686995398252e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,7.269776688190177e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.842636063694954e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0004668940382543,287.49432373046875,294.1499938964844,288.1499938964844,286.9981994628906,288.8284912109375,288.14996337890625,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959659073501,5.392301716256043e-09,0.0009959605522453,-0.0131793655455112,0.0,0.0,0.0,-0.0074860136955976,60.0,0.7006143927574158,-0.0,-6.763131921161404e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.324084385298193e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.818719991017132e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.25207501091063e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,9.818669786909596e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0004657571553252,287.4900817871094,294.1499938964844,288.1499938964844,286.9880676269531,288.8165588378906,288.14996337890625,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935399284586,5.108629075323279e-09,0.0009935348061844,-0.0124361915513873,0.0,0.0,0.0,-0.0073453849181532,60.0,0.6983776688575745,-0.0,-6.730224555440145e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.324084385298193e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.818719991017132e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.25207501091063e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,9.818669786909596e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0004657571553252,287.4900817871094,294.1499938964844,288.1499938964844,286.9880676269531,288.8165588378906,288.14996337890625,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935399284586,5.108629075323279e-09,0.0009935348061844,-0.0124361915513873,0.0,0.0,0.0,-0.0073453849181532,60.0,0.6983776688575745,-0.0,-6.730224555440145e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,9.312437032349408e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,9.806454909266904e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.24301571608521e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.806404705159366e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0004651753697544,287.4880065917969,294.1499938964844,288.1499938964844,286.9830017089844,288.8106689453125,288.14996337890625,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963457200801713e-09,0.0009922934696078,-0.0120558580383658,0.0,0.0,0.0,-0.0072734169661998,60.0,0.6972417235374451,-0.0,-6.713414535397534e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,9.3006863608025e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.794080688152462e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,7.233876385726035e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.794031211640686e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,0.0004645883745979,287.4859313964844,294.1499938964844,288.1499938964844,286.9779357910156,288.80487060546875,288.14996337890625,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.816998355750002e-09,0.0009910410735756,-0.0116721475496888,0.0,0.0,0.0,-0.0072008110582828,60.0,0.6960999369621277,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.277140634367242e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.769284952199088e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,7.215562800411135e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.769236203283072e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0004634122014977,287.4818115234375,294.1499938964844,288.1499938964844,286.9678039550781,288.7934265136719,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523529550937155e-09,0.0009885316248983,-0.0109032671898603,0.0,0.0,0.0,-0.0070553254336118,60.0,0.6938132047653198,-0.0,-6.662602913820592e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
