time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433080,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,9.277140634367242e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.769284952199088e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,7.215562800411135e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.769236203283072e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0004634122014977,287.4818115234375,294.1499938964844,288.1499938964844,286.9678039550781,288.7934265136719,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523529550937155e-09,0.0009885316248983,-0.0109032671898603,0.0,0.0,0.0,-0.0070553254336118,60.0,0.6938132047653198,-0.0,-6.662602913820592e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.253958705812693e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.7448741144035e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,7.197532249847427e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.744826093083248e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0004622542473953,287.4777526855469,294.1499938964844,288.1499938964844,286.9576416015625,288.7822265625,288.14996337890625,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234605555097914e-09,0.0009860609425231,-0.0101462751626968,0.0,0.0,0.0,-0.0069120931439101,60.0,0.6915475130081177,-0.0,-6.629336724017777e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.253958705812693e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.7448741144035e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,7.197532249847427e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.744826093083248e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0004622542473953,287.4777526855469,294.1499938964844,288.1499938964844,286.9576416015625,288.7822265625,288.14996337890625,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234605555097914e-09,0.0009860609425231,-0.0101462751626968,0.0,0.0,0.0,-0.0069120931439101,60.0,0.6915475130081177,-0.0,-6.629336724017777e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.231745934812352e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.721482638269664e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.180255488492548e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.72143534454517e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004611446929629,287.4737243652344,294.1499938964844,288.1499938964844,286.947509765625,288.771240234375,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957751903982398e-09,0.0009836935205385,-0.0094208931550383,0.0,0.0,0.0,-0.0067748446017503,60.0,0.689346969127655,-0.0,-6.597539226049777e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.231745934812352e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.721482638269664e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.180255488492548e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.72143534454517e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004611446929629,287.4737243652344,294.1499938964844,288.1499938964844,286.947509765625,288.771240234375,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957751903982398e-09,0.0009836935205385,-0.0094208931550383,0.0,0.0,0.0,-0.0067748446017503,60.0,0.689346969127655,-0.0,-6.597539226049777e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.210924326907843e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.69955581240356e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,7.164060662034899e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.699509246274828e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0004601045802701,287.4697570800781,294.1499938964844,288.1499938964844,286.9373474121094,288.7604675292969,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814779041334,3.698227502013651e-09,0.0009814741788432,-0.0087409010156989,0.0,0.0,0.0,-0.0066461865790188,60.0,0.6872411966323853,-0.0,-6.567800880930008e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.210924326907843e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.69955581240356e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,7.164060662034899e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.699509246274828e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0004601045802701,287.4697570800781,294.1499938964844,288.1499938964844,286.9373474121094,288.7604675292969,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814779041334,3.698227502013651e-09,0.0009814741788432,-0.0087409010156989,0.0,0.0,0.0,-0.0066461865790188,60.0,0.6872411966323853,-0.0,-6.567800880930008e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.201202919939532e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.689318540040404e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,7.15649948688224e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.689272701507434e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,0.0004596189828589,287.4678039550781,294.1499938964844,288.1499938964844,286.9322814941406,288.7551574707031,288.1499938964844,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804415749385,3.577063312221184e-09,0.0009804380824789,-0.0084234289824962,0.0,0.0,0.0,-0.0065861199982464,60.0,0.6862398386001587,-0.0,-6.5539396132408e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.19197773328051e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.679604409029709e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.149324665078893e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.679558570496738e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004591581819113,287.4658508300781,294.1499938964844,288.1499938964844,286.9271850585937,288.7499084472656,288.1499938964844,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794582147151,3.462081288319041e-09,0.0009794547222554,-0.0081221535801887,0.0,0.0,0.0,-0.0065291179344058,60.0,0.6852725744247437,-0.0,-6.54079954642839e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,9.17518264031969e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.66191801126115e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,7.13626213837415e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.661872900323942e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004583192348945,287.46197509765625,294.1499938964844,288.1499938964844,286.9170227050781,288.73956298828125,288.1499938964844,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776678634807,3.252737856840326e-09,0.0009776646038517,-0.0075736255384981,0.0,0.0,0.0,-0.0064253369346261,60.0,0.6834638714790344,-0.0,-6.516908968023928e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,9.17518264031969e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.66191801126115e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,7.13626213837415e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.661872900323942e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0004583192348945,287.46197509765625,294.1499938964844,288.1499938964844,286.9170227050781,288.73956298828125,288.1499938964844,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776678634807,3.252737856840326e-09,0.0009776646038517,-0.0075736255384981,0.0,0.0,0.0,-0.0064253369346261,60.0,0.6834638714790344,-0.0,-6.516908968023928e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.16071148822084e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.646679245634004e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,7.125006231945008e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.646634134696797e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.0004575963539537,287.4581604003906,294.1499938964844,288.1499938964844,286.9068603515625,288.7294006347656,288.1499938964844,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072347265486996e-09,0.0009761219262145,-0.0071009560488164,0.0,0.0,0.0,-0.006335909012705,60.0,0.6818268299102783,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.16071148822084e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.646679245634004e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,7.125006231945008e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.646634134696797e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.0004575963539537,287.4581604003906,294.1499938964844,288.1499938964844,286.9068603515625,288.7294006347656,288.1499938964844,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072347265486996e-09,0.0009761219262145,-0.0071009560488164,0.0,0.0,0.0,-0.006335909012705,60.0,0.6818268299102783,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.634102752897888e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,7.115717744454741e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.634059097152205e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0004569998127408,287.4543762207031,294.1499938964844,288.1499938964844,286.8966979980469,288.71942138671875,288.1499938964844,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234656917509483e-09,0.0009748486918397,-0.0067108441144227,0.0,0.0,0.0,-0.0062621012330055,60.0,0.6803789138793945,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.14876873139292e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.634102752897888e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,7.115717744454741e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.634059097152205e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235290527344,0.0,0.0,0.0004569998127408,287.4543762207031,294.1499938964844,288.1499938964844,286.8966979980469,288.71942138671875,288.1499938964844,287.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234656917509483e-09,0.0009748486918397,-0.0067108441144227,0.0,0.0,0.0,-0.0062621012330055,60.0,0.6803789138793945,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.139526810031384e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.624370431993157e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,7.108529098331928e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.624326776247472e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0004565381386782,287.4506530761719,294.1499938964844,288.1499938964844,286.88653564453125,288.7096252441406,288.1499938964844,287.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808231203133004e-09,0.0009738631779327,-0.0064088953658938,0.0,0.0,0.0,-0.0062049739062786,60.0,0.6791301369667053,-0.0,-6.466327562293372e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.139526810031384e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.624370431993157e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,7.108529098331928e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.624326776247472e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,0.0004565381386782,287.4506530761719,294.1499938964844,288.1499938964844,286.88653564453125,288.7096252441406,288.1499938964844,287.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808231203133004e-09,0.0009738631779327,-0.0064088953658938,0.0,0.0,0.0,-0.0062049739062786,60.0,0.6791301369667053,-0.0,-6.466327562293372e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.13586191018112e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.620511264074594e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.105678378138691e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.620467608328907e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,0.0004563550755847,287.44879150390625,294.1499938964844,288.1499938964844,286.8814392089844,288.7048034667969,288.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762525763699841e-09,0.0009734723134897,-0.006289133336395,0.0,0.0,0.0,-0.0061823157593607,60.0,0.6785842180252075,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.132931882049888e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.61742553045042e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,7.103399548213929e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.617382602300496e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,0.0004562087124213,287.44696044921875,294.1499938964844,288.1499938964844,286.8763427734375,288.70001220703125,288.1499938964844,287.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259796642198353e-09,0.0009731597383506,-0.0061933710239827,0.0,0.0,0.0,-0.0061641978099942,60.0,0.6780892610549927,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.12925461307168e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.613552538212387e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.100539369275793e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.613510337658226e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,0.0004560250090435,287.4432983398437,294.1499938964844,288.1499938964844,286.8661804199219,288.6905212402344,288.1499938964844,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.680077493266708e-09,0.0009727671276777,-0.0060730925761163,0.0,0.0,0.0,-0.0061414414085447,60.0,0.6772555112838745,-0.0,-6.451780620864156e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,9.12925461307168e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.613552538212387e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.100539369275793e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.613510337658226e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,0.0004560250090435,287.4432983398437,294.1499938964844,288.1499938964844,286.8661804199219,288.6905212402344,288.1499938964844,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698052302,2.680077493266708e-09,0.0009727671276777,-0.0060730925761163,0.0,0.0,0.0,-0.0061414414085447,60.0,0.6772555112838745,-0.0,-6.451780620864156e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,9.128484089160338e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.612741268938409e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,7.099939830368385e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.612699068384244e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004559865337796,287.4414367675781,294.1499938964844,288.1499938964844,286.8608703613281,288.6856689453125,288.1499938964844,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687266767,2.6704354283424436e-09,0.0009726845892146,-0.0060478271916508,0.0,0.0,0.0,-0.0061366609297692,60.0,0.6769166588783264,-0.0,-6.450687095593821e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.128502279054374e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.612760186428204e-05,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,7.099953654687852e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.612718713469803e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0004559874359983,287.439697265625,294.1499938964844,288.1499938964844,286.8559875488281,288.68121337890625,288.1499938964844,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.6706217237659757e-09,0.0009726861608214,-0.0060483156703412,0.0,0.0,0.0,-0.0061367535963654,60.0,0.676647961139679,-0.0,-6.450708411875894e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.129879617830738e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.614211012376472e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,7.101025403244421e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.614169539418072e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,0.0004560562665574,287.4361267089844,294.1499938964844,288.1483459472656,286.8450622558594,288.67205810546875,288.1499328613281,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728349396027,2.687707167936537e-09,0.0009728322620503,-0.0060930852778255,0.0,0.0,0.0,-0.006145223043859,60.0,0.6757686138153076,-0.0,-6.452646061916313e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.129879617830738e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.614211012376472e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,7.101025403244421e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.614169539418072e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,0.0004560562665574,287.4361267089844,294.1499938964844,288.1483459472656,286.8450622558594,288.67205810546875,288.1499328613281,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728349396027,2.687707167936537e-09,0.0009728322620503,-0.0060930852778255,0.0,0.0,0.0,-0.006145223043859,60.0,0.6757686138153076,-0.0,-6.452646061916313e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.13227122509852e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.61672922130674e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.102885138010606e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.61668774834834e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,0.0004561757086776,287.4325866699219,294.1499938964844,288.1434936523437,286.832763671875,288.6629943847656,288.1495666503906,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730890160426,2.7174187344769507e-09,0.0009730862802825,-0.0061709391884505,0.0,0.0,0.0,-0.0061599523760378,60.0,0.6733850240707397,-0.0,-6.456017587197493e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.13227122509852e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.61672922130674e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.102885138010606e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.61668774834834e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5031433105469,0.0,0.0,0.0004561757086776,287.4325866699219,294.1499938964844,288.1434936523437,286.832763671875,288.6629943847656,288.1495666503906,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730890160426,2.7174187344769507e-09,0.0009730862802825,-0.0061709391884505,0.0,0.0,0.0,-0.0061599523760378,60.0,0.6733850240707397,-0.0,-6.456017587197493e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.13385592866689e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,9.618398325983436e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.104117685230449e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.618357580620795e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,0.0004562549002002,287.4308166503906,294.1499938964844,288.1399230957031,286.8260803222656,288.65850830078125,288.149169921875,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575854286,2.73713118836838e-09,0.0009732548496685,-0.0062225917354226,0.0,0.0,0.0,-0.0061697247438132,60.0,0.6714019775390625,-0.0,-6.458255086272402e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.13567710085772e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.620315540814772e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,7.10553431417793e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,9.620275523047894e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,0.0004563458496704,287.4290771484375,294.1499938964844,288.1356506347656,286.8191223144531,288.65399169921875,288.14862060546875,287.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734512423165,2.759778627847708e-09,0.0009734485065564,-0.0062819351442158,0.0,0.0,0.0,-0.0061809518374502,60.0,0.6689851880073547,-0.0,-6.460825829890382e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.140031761489809e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.624901576898992e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,7.108921272447333e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.624861559132114e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004565633716993,287.42559814453125,294.1499938964844,288.12506103515625,286.8042297363281,288.6449584960937,288.1468811035156,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739145752973,2.8139597318954653e-09,0.0009739117813296,-0.0064239064231514,0.0,0.0,0.0,-0.0062078116461634,60.0,0.6628485321998596,-0.0,-6.466977708896593e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.140031761489809e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.624901576898992e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,7.108921272447333e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.624861559132114e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004565633716993,287.42559814453125,294.1499938964844,288.12506103515625,286.8042297363281,288.6449584960937,288.1468811035156,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739145752973,2.8139597318954653e-09,0.0009739117813296,-0.0064239064231514,0.0,0.0,0.0,-0.0062078116461634,60.0,0.6628485321998596,-0.0,-6.466977708896593e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.145306830760092e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.63045604294166e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,7.11302345735021e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.630416025174782e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004568268777802,287.42218017578125,294.1499938964844,288.11187744140625,286.7882385253906,288.6358642578125,288.14410400390625,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879600113914193e-09,0.0009744730778038,-0.006595904007554,0.0,0.0,0.0,-0.0062403525225818,60.0,0.6549416184425354,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.145306830760092e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.63045604294166e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,7.11302345735021e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.630416025174782e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004568268777802,287.42218017578125,294.1499938964844,288.11187744140625,286.7882385253906,288.6358642578125,288.14410400390625,287.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879600113914193e-09,0.0009744730778038,-0.006595904007554,0.0,0.0,0.0,-0.0062403525225818,60.0,0.6549416184425354,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.151455014944077e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.63693019002676e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.117805216694251e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.636891627451404e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,0.000457134010503,287.4187927246094,294.1499938964844,288.0963134765625,286.7712097167969,288.6266784667969,288.1401062011719,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.9561297854030504e-09,0.0009751274483278,-0.0067964345216751,0.0,0.0,0.0,-0.0062782918103039,60.0,0.6454358696937561,-0.0,-6.483135450707779e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.151455014944077e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.63693019002676e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,7.117805216694251e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.636891627451404e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,0.000457134010503,287.4187927246094,294.1499938964844,288.0963134765625,286.7712097167969,288.6266784667969,288.1401062011719,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.9561297854030504e-09,0.0009751274483278,-0.0067964345216751,0.0,0.0,0.0,-0.0062782918103039,60.0,0.6454358696937561,-0.0,-6.483135450707779e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.15843338589184e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.644278907217084e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,7.123233081074432e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.644239617045967e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004574825579766,287.4154357910156,294.1499938964844,288.07861328125,286.7532043457031,288.6173400878906,288.1346740722656,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0429958552957714e-09,0.0009758702362887,-0.0070240478962659,0.0,0.0,0.0,-0.0063213547691702,60.0,0.6344591379165649,-0.0,-6.493017679076729e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.15843338589184e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.644278907217084e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,7.123233081074432e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.644239617045967e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004574825579766,287.4154357910156,294.1499938964844,288.07861328125,286.7532043457031,288.6173400878906,288.1346740722656,287.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0429958552957714e-09,0.0009758702362887,-0.0070240478962659,0.0,0.0,0.0,-0.0063213547691702,60.0,0.6344591379165649,-0.0,-6.493017679076729e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.162225615000352e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48602294921875,0.0,0.0,9.64827268035151e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,7.126182754291221e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.648234117776155e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0004576720239128,287.41375732421875,294.1499938964844,288.06903076171875,286.7438659667969,288.61260986328125,288.1313171386719,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762771078385,3.090213418488474e-09,0.0009762740228325,-0.0071477708406746,0.0,0.0,0.0,-0.0063447626307606,60.0,0.6284328699111938,-0.0,-6.49839222433002e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.166193922283128e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.652451262809336e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,7.129269215511158e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.65241270023398e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004578702209983,287.412109375,294.1499938964844,288.0589904785156,286.7343139648437,288.6078186035156,288.1275634765625,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.139614346281404e-09,0.0009766963776201,-0.0072772139683365,0.0,0.0,0.0,-0.0063692526891827,60.0,0.6221082210540771,-0.0,-6.504017591169031e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
