time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.66136867646128e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,7.135855412343517e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.661330841481686e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.0004582932451739,287.4088134765625,294.1499938964844,288.0375671386719,286.71466064453125,288.5981140136719,288.1187744140625,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245050450573217e-09,0.0009775980142876,-0.0075534838251769,0.0,0.0,0.0,-0.0064215222373604,60.0,0.6086063981056213,-0.0,-6.516032868830737e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,9.66136867646128e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,7.135855412343517e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.661330841481686e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.0004582932451739,287.4088134765625,294.1499938964844,288.0375671386719,286.71466064453125,288.5981140136719,288.1187744140625,287.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245050450573217e-09,0.0009775980142876,-0.0075534838251769,0.0,0.0,0.0,-0.0064215222373604,60.0,0.6086063981056213,-0.0,-6.516032868830737e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.180068445857614e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.667061385698617e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,7.140060188248754e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.667024278314784e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0004585632996167,287.4068603515625,294.1499938964844,288.02398681640625,286.7025451660156,288.5921936035156,288.112548828125,287.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.3123648268684747e-09,0.000978173688054,-0.007729863282293,0.0,0.0,0.0,-0.0064548929221928,60.0,0.5999340415000916,-0.0,-6.523709572547888e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.183779911836608e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.670970030128956e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.142947288230062e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.670932922745124e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,0.0004587487201206,287.40557861328125,294.1499938964844,288.0146484375,286.6943054199219,288.58819580078125,288.1080627441406,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785721777006,3.3585811909375707e-09,0.0009785688016563,-0.0078509608283638,0.0,0.0,0.0,-0.0064778043888509,60.0,0.5939851403236389,-0.0,-6.528982510189962e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.19345984584652e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.681163646746428e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.150475721573457e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.681126539362594e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004592322511598,287.40234375,294.1499938964844,287.9903869628906,286.6733703613281,288.5780029296875,288.0953674316406,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479112553606e-09,0.0009795995429158,-0.008166778832674,0.0,0.0,0.0,-0.0065375566482543,60.0,0.5784043669700623,-0.0,-6.5427450124389e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.19345984584652e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.681163646746428e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.150475721573457e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.681126539362594e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4741516113281,0.0,0.0,0.0004592322511598,287.40234375,294.1499938964844,287.9903869628906,286.6733703613281,288.5780029296875,288.0953674316406,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479112553606e-09,0.0009795995429158,-0.008166778832674,0.0,0.0,0.0,-0.0065375566482543,60.0,0.5784043669700623,-0.0,-6.5427450124389e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.203610534314066e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.691852028481662e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.158370135584846e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.691815648693591e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0004597392689902,287.399169921875,294.1499938964844,287.9649963378906,286.6518859863281,288.5675354003906,288.0805969238281,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806839516386,3.605503451353797e-09,0.0009806803427636,-0.0084979487583041,0.0,0.0,0.0,-0.0066002141684293,60.0,0.561991274356842,-0.0,-6.557191767342374e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.203610534314066e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.691852028481662e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.158370135584846e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.691815648693591e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0004597392689902,287.399169921875,294.1499938964844,287.9649963378906,286.6518859863281,288.5675354003906,288.0805969238281,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806839516386,3.605503451353797e-09,0.0009806803427636,-0.0084979487583041,0.0,0.0,0.0,-0.0066002141684293,60.0,0.561991274356842,-0.0,-6.557191767342374e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.208835399476813e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.697354107629508e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,7.162434485508129e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.697317727841436e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0004600002721417,287.3975830078125,294.1499938964844,287.9519348144531,286.6409912109375,288.56219482421875,288.0724182128906,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670568071711955e-09,0.0009812366915866,-0.0086684292182326,0.0,0.0,0.0,-0.0066324695944786,60.0,0.5534986853599548,-0.0,-6.564635413042198e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,9.214135934598744e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.702935494715348e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,7.166557043092325e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.702899842523038e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,0.0004602650296874,287.39599609375,294.1499938964844,287.93865966796875,286.6299743652344,288.5567932128906,288.063720703125,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.7365737171057845e-09,0.0009818010730668,-0.0088413758203387,0.0,0.0,0.0,-0.0066651916131377,60.0,0.5448563694953918,-0.0,-6.572190613951534e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.224933455698192e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.714306361274794e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.714270709082484e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0004608044109772,287.39288330078125,294.1499938964844,287.91162109375,286.60772705078125,288.5457458496094,288.0448913574219,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829547489061,3.871035492153396e-09,0.0009829509072005,-0.0091936849057674,0.0,0.0,0.0,-0.0067318500950932,60.0,0.5271803736686707,-0.0,-6.587595180462813e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.224933455698192e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.714306361274794e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.714270709082484e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0004608044109772,287.39288330078125,294.1499938964844,287.91162109375,286.60772705078125,288.5457458496094,288.0448913574219,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829547489061,3.871035492153396e-09,0.0009829509072005,-0.0091936849057674,0.0,0.0,0.0,-0.0067318500950932,60.0,0.5271803736686707,-0.0,-6.587595180462813e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.235917241312563e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.7258722234983e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,7.183497655205429e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.725837298901752e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,0.000461353076389,287.3898010253906,294.1499938964844,287.88409423828125,286.5852355957031,288.534423828125,288.0241394042969,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814080608796e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5090461373329163,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.235917241312563e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46258544921875,0.0,0.0,9.7258722234983e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,7.183497655205429e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.725837298901752e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,0.000461353076389,287.3898010253906,294.1499938964844,287.88409423828125,286.5852355957031,288.534423828125,288.0241394042969,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814080608796e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5090461373329163,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.73754285951145e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.192117482190952e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.737507934914902e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,0.000461906689452,287.3867492675781,294.1499938964844,287.8562316894531,286.56256103515625,288.5227966308594,288.00152587890625,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145826792978369e-09,0.0009853007504716,-0.009913669899106,0.0,0.0,0.0,-0.0068680765107274,60.0,0.490594208240509,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.246999979950488e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.73754285951145e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.192117482190952e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.737507934914902e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,0.000461906689452,287.3867492675781,294.1499938964844,287.8562316894531,286.56256103515625,288.5227966308594,288.00152587890625,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145826792978369e-09,0.0009853007504716,-0.009913669899106,0.0,0.0,0.0,-0.0068680765107274,60.0,0.490594208240509,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.25810672924854e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.74923896137625e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.749204036779702e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.000462461495772,287.3837280273437,294.1499938964844,287.82830810546875,286.5398254394531,288.5108337402344,287.97723388671875,287.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864877210929,4.284141041921431e-09,0.000986483413726,-0.0102760633453726,0.0,0.0,0.0,-0.0069366451352834,60.0,0.4719688594341278,-0.0,-6.635034566215836e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.25810672924854e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,9.74923896137625e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,9.749204036779702e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,0.000462461495772,287.3837280273437,294.1499938964844,287.82830810546875,286.5398254394531,288.5108337402344,287.97723388671875,287.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864877210929,4.284141041921431e-09,0.000986483413726,-0.0102760633453726,0.0,0.0,0.0,-0.0069366451352834,60.0,0.4719688594341278,-0.0,-6.635034566215836e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4545288085937,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.755077917361632e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,7.205068686744198e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,9.755042992765084e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0004627384478226,287.3822326660156,294.1499938964844,287.8143615722656,286.5284729003906,288.5047607421875,287.9645690917969,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353189364536547e-09,0.0009870738722383,-0.0104569736868143,0.0,0.0,0.0,-0.0069708749651908,60.0,0.4626310169696808,-0.0,-6.642980565629841e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.269176371162756e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.760895773069932e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,7.209365867311135e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.760861576069146e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0004630144394468,287.3807373046875,294.1499938964844,287.80047607421875,286.5171203613281,288.49859619140625,287.9515380859375,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876666590571,4.421992549907827e-09,0.0009876622352749,-0.0106372404843568,0.0,0.0,0.0,-0.0070049841888248,60.0,0.4533020853996277,-0.0,-6.650903117133566e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.28014487726614e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.772445628186688e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.772412158781664e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0004635623190551,287.3777770996094,294.1499938964844,287.77294921875,286.4945068359375,288.486083984375,287.9247131347656,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,4.558584176805881e-09,0.0009888302301988,-0.0109951114282011,0.0,0.0,0.0,-0.0070726983249187,60.0,0.4347350001335144,-0.0,-6.666645191444331e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.28014487726614e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,9.772445628186688e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.772412158781664e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0004635623190551,287.3777770996094,294.1499938964844,287.77294921875,286.4945068359375,288.486083984375,287.9247131347656,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888348868116,4.558584176805881e-09,0.0009888302301988,-0.0109951114282011,0.0,0.0,0.0,-0.0070726983249187,60.0,0.4347350001335144,-0.0,-6.666645191444331e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,9.780214168131351e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,7.223634020192549e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.780180698726326e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004639308317564,287.37579345703125,294.1499938964844,287.7545166015625,286.4792175292969,288.4774169921875,287.90594482421875,287.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.6504520234691435e-09,0.0009896159172058,-0.0112358042970299,0.0,0.0,0.0,-0.0071182413958013,60.0,0.4222229719161987,-0.0,-6.677242936348193e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.290958405472338e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.783833229448646e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.22630720702e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.78379976004362e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0004641024861484,287.3748779296875,294.1499938964844,287.7459716796875,286.4720764160156,288.4732971191406,287.89703369140625,287.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899864671751,4.6932475683547645e-09,0.0009899818105623,-0.0113479271531105,0.0,0.0,0.0,-0.007139456924051,60.0,0.4163767993450165,-0.0,-6.6821826294472e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.301552927354352e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.794989455258474e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.234547229018062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.79495671344921e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004646317102015,287.3719787597656,294.1499938964844,287.7196960449219,286.449951171875,288.46026611328125,287.8686828613281,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825182031709119e-09,0.0009911099914461,-0.0116935884580016,0.0,0.0,0.0,-0.0072048627771437,60.0,0.3983944058418274,-0.0,-6.697423060586516e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,9.301552927354352e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,9.794989455258474e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.234547229018062e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.79495671344921e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,0.0004646317102015,287.3719787597656,294.1499938964844,287.7196960449219,286.449951171875,288.46026611328125,287.8686828613281,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825182031709119e-09,0.0009911099914461,-0.0116935884580016,0.0,0.0,0.0,-0.0072048627771437,60.0,0.3983944058418274,-0.0,-6.697423060586516e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.311836038250476e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.805818262975664e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.242544961627573e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.8057855211664e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004651453637052,287.3691101074219,294.1499938964844,287.6943664550781,286.42822265625,288.4469909667969,287.84002685546875,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992209999822,4.953236931726224e-09,0.0009922049939632,-0.0120290825143456,0.0,0.0,0.0,-0.0072683449834585,60.0,0.3809206187725067,-0.0,-6.712232192285228e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.311836038250476e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.805818262975664e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.242544961627573e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.8057855211664e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004651453637052,287.3691101074219,294.1499938964844,287.6943664550781,286.42822265625,288.4469909667969,287.84002685546875,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992209999822,4.953236931726224e-09,0.0009922049939632,-0.0120290825143456,0.0,0.0,0.0,-0.0072683449834585,60.0,0.3809206187725067,-0.0,-6.712232192285228e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.316851355833931e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.8110998806078e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,7.246446330100298e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.811067138798536e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004653959185816,287.3677062988281,294.1499938964844,287.6820983886719,286.4175109863281,288.4402770996094,287.8256530761719,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927442297339,5.0156963027347964e-09,0.0009927392238751,-0.0121927205473184,0.0,0.0,0.0,-0.007299309130758,60.0,0.3724342584609985,-0.0,-6.719461254078851e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.32173352339305e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,9.81624034466222e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.250242924783379e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.816208330448716e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.000465639779577,287.36627197265625,294.1499938964844,287.670166015625,286.4069519042969,288.4335327148437,287.81134033203125,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932640241459,5.076486342403541e-09,0.000993259018287,-0.0123519822955131,0.0,0.0,0.0,-0.0073294453322887,60.0,0.3641269505023956,-0.0,-6.726501311504762e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.33108603931032e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.826089080888778e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.257516699610278e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.826057066675276e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004661069542635,287.3634948730469,294.1499938964844,287.6473083496094,286.3862609863281,288.4198608398437,287.78289794921875,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942600736394,5.1929478495083e-09,0.0009942548349499,-0.0126570966094732,0.0,0.0,0.0,-0.0073871808126568,60.0,0.34806889295578,-0.0,-6.739998070770525e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.33108603931032e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,9.826089080888778e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,7.257516699610278e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.826057066675276e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004661069542635,287.3634948730469,294.1499938964844,287.6473083496094,286.3862609863281,288.4198608398437,287.78289794921875,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942600736394,5.1929478495083e-09,0.0009942548349499,-0.0126570966094732,0.0,0.0,0.0,-0.0073871808126568,60.0,0.34806889295578,-0.0,-6.739998070770525e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.339798270957544e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.835263335844502e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.264293526532128e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.83523204922676e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,0.0004665421438403,287.3607177734375,294.1499938964844,287.6260070800781,286.3662414550781,288.4060363769531,287.7550354003906,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951879037544,5.301435734850202e-09,0.0009951825486496,-0.0129413167014718,0.0,0.0,0.0,-0.0074409628286957,60.0,0.3329680263996124,-0.0,-6.752582493163575e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.339798270957544e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.835263335844502e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.264293526532128e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.83523204922676e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,0.0004665421438403,287.3607177734375,294.1499938964844,287.6260070800781,286.3662414550781,288.4060363769531,287.7550354003906,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951879037544,5.301435734850202e-09,0.0009951825486496,-0.0129413167014718,0.0,0.0,0.0,-0.0074409628286957,60.0,0.3329680263996124,-0.0,-6.752582493163575e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.347657760372384e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.843540465226396e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.270406786119565e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.843509178608656e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,0.000466934783617,287.3580017089844,294.1499938964844,287.6064758300781,286.3469543457031,288.39208984375,287.72808837890625,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960249299183,5.399302782649329e-09,0.0009960194583982,-0.0131977088749408,0.0,0.0,0.0,-0.0074894800782203,60.0,0.3189634382724762,-0.0,-6.763945492593848e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,9.347657760372384e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.843540465226396e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.270406786119565e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.843509178608656e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,0.000466934783617,287.3580017089844,294.1499938964844,287.6064758300781,286.3469543457031,288.39208984375,287.72808837890625,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960249299183,5.399302782649329e-09,0.0009960194583982,-0.0131977088749408,0.0,0.0,0.0,-0.0074894800782203,60.0,0.3189634382724762,-0.0,-6.763945492593848e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.354497160529718e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.850742208072916e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.275725511135533e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.850710921455176e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004672764043789,287.35528564453125,294.1499938964844,287.5888977050781,286.3285217285156,288.3780517578125,287.7023620605469,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967531077563,5.484449339121511e-09,0.0009967476362362,-0.0134207736700773,0.0,0.0,0.0,-0.0075316908769309,60.0,0.3061591684818268,-0.0,-6.773839089646573e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.354497160529718e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.850742208072916e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.275725511135533e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.850710921455176e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004672764043789,287.35528564453125,294.1499938964844,287.5888977050781,286.3285217285156,288.3780517578125,287.7023620605469,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967531077563,5.484449339121511e-09,0.0009967476362362,-0.0134207736700773,0.0,0.0,0.0,-0.0075316908769309,60.0,0.3061591684818268,-0.0,-6.773839089646573e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.357462113257498e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.853864321485162e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.27803198969923e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.853833762463182e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0004674245137721,287.3539428710937,294.1499938964844,287.5809020996094,286.3196716308594,288.3710327148437,287.6900634765625,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970688261091,5.521362478333458e-09,0.0009970632381737,-0.0135174775496125,0.0,0.0,0.0,-0.0075499904341995,60.0,0.300284743309021,-0.0,-6.778130767770564e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
