time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437760,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.360113472212106e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.856656106421724e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,7.280093996087089e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.856625547399744e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,0.0004675569362007,287.3526306152344,294.1499938964844,287.573486328125,286.31103515625,288.3639831542969,287.6781616210937,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973511332646,5.5543618593389965e-09,0.0009973455453291,-0.0136039284989237,0.0,0.0,0.0,-0.0075663500465452,60.0,0.2947402000427246,-0.0,-6.781968409086403e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.3643378932029e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.861104626907036e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.283379818545654e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.861074795480818e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004677679680753,287.3499755859375,294.1499938964844,287.5604553222656,286.2945861816406,288.3498840332031,287.6556091308594,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978007292374,5.606939357249985e-09,0.000997795141302,-0.0137416664510965,0.0,0.0,0.0,-0.007592414971441,60.0,0.284745305776596,-0.0,-6.788084760955826e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.3643378932029e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.861104626907036e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.283379818545654e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.861074795480818e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004677679680753,287.3499755859375,294.1499938964844,287.5604553222656,286.2945861816406,288.3498840332031,287.6556091308594,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978007292374,5.606939357249985e-09,0.000997795141302,-0.0137416664510965,0.0,0.0,0.0,-0.007592414971441,60.0,0.284745305776596,-0.0,-6.788084760955826e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.366498852614312e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.863380546448752e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.285060564754531e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.863350715022534e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,0.0004678759141825,287.3479919433594,294.1499938964844,287.5522766113281,286.2828369140625,288.3392028808594,287.639892578125,287.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980306494981,5.6338183007653705e-09,0.0009980250615626,-0.0138120828196406,0.0,0.0,0.0,-0.0076057403348386,60.0,0.278286874294281,-0.0,-6.791212570078643e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.366997255710884e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.863905142992736e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.285447645699605e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.863875311566515e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,0.0004679007979575,287.3473815917969,294.1499938964844,287.54998779296875,286.2792663574219,288.3358459472656,287.6351318359375,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980836184695,5.640010680707519e-09,0.000998078030534,-0.0138283055275678,0.0,0.0,0.0,-0.0076088104397058,60.0,0.2764370441436767,-0.0,-6.791933060412704e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.368570317747071e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.865561150945724e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.28667073417455e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.865532047115266e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004679793782997,287.34478759765625,294.1499938964844,287.5417785644531,286.2650451660156,288.3218994140625,287.6169128417969,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982507908716,5.659548829584082e-09,0.0009982450865209,-0.0138794900849461,0.0,0.0,0.0,-0.0076184961944818,60.0,0.2697848677635193,-0.0,-6.794207507709872e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.368570317747071e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.865561150945724e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.28667073417455e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.865532047115266e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0004679793782997,287.34478759765625,294.1499938964844,287.5417785644531,286.2650451660156,288.3218994140625,287.6169128417969,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982507908716,5.659548829584082e-09,0.0009982450865209,-0.0138794900849461,0.0,0.0,0.0,-0.0076184961944818,60.0,0.2697848677635193,-0.0,-6.794207507709872e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.369688632432371e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.86673912848346e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.287540938705206e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.866710024653004e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,0.0004680352576542,287.3422546386719,294.1499938964844,287.5351867675781,286.25177001953125,288.3080444335937,287.60089111328125,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.6734270614811075e-09,0.0009983637137338,-0.0139158470556139,0.0,0.0,0.0,-0.0076253763400018,60.0,0.2644174993038177,-0.0,-6.795823281890989e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.369688632432371e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.86673912848346e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.287540938705206e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.866710024653004e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,0.0004680352576542,287.3422546386719,294.1499938964844,287.5351867675781,286.25177001953125,288.3080444335937,287.60089111328125,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.6734270614811075e-09,0.0009983637137338,-0.0139158470556139,0.0,0.0,0.0,-0.0076253763400018,60.0,0.2644174993038177,-0.0,-6.795823281890989e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.370074985781685e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.867145854514092e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,7.287841435754672e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.867116750683635e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.0004680545534938,287.34100341796875,294.1499938964844,287.5325012207031,286.2455139160156,288.3011779785156,287.5937194824219,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984103962779,5.678213010895661e-09,0.0009984046919271,-0.0139283845201134,0.0,0.0,0.0,-0.0076277488842606,60.0,0.2621761262416839,-0.0,-6.796380347395825e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.370355837745592e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.867441258393228e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,7.288059714483097e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.867412882158531e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0004680685815401,287.3397521972656,294.1499938964844,287.5301513671875,286.23944091796875,288.2943420410156,287.5870361328125,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.6816791271785405e-09,0.0009984343778342,-0.0139374639838933,0.0,0.0,0.0,-0.0076294671744108,60.0,0.2601833045482635,-0.0,-6.796783935669738e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.370583575218916e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.867681364994496e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.288237247848883e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.8676529887598e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004680799611378,287.3372802734375,294.1499938964844,287.52655029296875,286.2279052734375,288.28082275390625,287.5750427246094,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984638309106,5.6844635665243e-09,0.0009984581265598,-0.0139447590336203,0.0,0.0,0.0,-0.0076308478601276,60.0,0.2569050192832947,-0.0,-6.797108653699979e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.370583575218916e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.867681364994496e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.288237247848883e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.8676529887598e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004680799611378,287.3372802734375,294.1499938964844,287.52655029296875,286.2279052734375,288.28082275390625,287.5750427246094,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984638309106,5.6844635665243e-09,0.0009984581265598,-0.0139447590336203,0.0,0.0,0.0,-0.0076308478601276,60.0,0.2569050192832947,-0.0,-6.797108653699979e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.370368934469298e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.867455082712696e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.288069900823757e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.86742743407376e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0004680692218244,287.3348388671875,294.1499938964844,287.52423095703125,286.2171325683594,288.2674865722656,287.5649108886719,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984404314309,5.681730197437673e-09,0.0009984348434954,-0.0139375990256667,0.0,0.0,0.0,-0.0076294927857816,60.0,0.2545875310897827,-0.0,-6.79679033055436e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.370368934469298e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.867455082712696e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,7.288069900823757e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.86742743407376e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0004680692218244,287.3348388671875,294.1499938964844,287.52423095703125,286.2171325683594,288.2674865722656,287.5649108886719,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984404314309,5.681730197437673e-09,0.0009984348434954,-0.0139375990256667,0.0,0.0,0.0,-0.0076294927857816,60.0,0.2545875310897827,-0.0,-6.79679033055436e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.369719919050112e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.866771142696962e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,7.287564949365333e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.866743494058028e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,0.0004680368001572,287.3324279785156,294.1499938964844,287.5231018066406,286.20703125,288.2543334960937,287.5565490722656,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673586045418233e-09,0.000998365227133,-0.0139162633568048,0.0,0.0,0.0,-0.0076254555024206,60.0,0.2531229853630066,-0.0,-6.795841756002119e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.369719919050112e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.866771142696962e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,7.287564949365333e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.866743494058028e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,0.0004680368001572,287.3324279785156,294.1499938964844,287.5231018066406,286.20703125,288.2543334960937,287.5565490722656,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673586045418233e-09,0.000998365227133,-0.0139162633568048,0.0,0.0,0.0,-0.0076254555024206,60.0,0.2531229853630066,-0.0,-6.795841756002119e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.36864162213169e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.865636093309148e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.286726031452417e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.865608444670217e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004679829289671,287.3300476074219,294.1499938964844,287.5230407714844,286.1975402832031,288.2414245605469,287.5498046875,287.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982554474845,5.660096835669037e-09,0.0009982498595491,-0.0138809252530336,0.0,0.0,0.0,-0.0076187681406736,60.0,0.2524316012859344,-0.0,-6.794271456556089e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.36864162213169e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.865636093309148e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.286726031452417e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.865608444670217e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.0004679829289671,287.3300476074219,294.1499938964844,287.5230407714844,286.1975402832031,288.2414245605469,287.5498046875,287.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982554474845,5.660096835669037e-09,0.0009982498595491,-0.0138809252530336,0.0,0.0,0.0,-0.0076187681406736,60.0,0.2524316012859344,-0.0,-6.794271456556089e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.367935854243116e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,9.86489321803674e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,7.286177424248308e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.864865569397808e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0004679477133322,287.328857421875,294.1499938964844,287.5233764648437,286.1929931640625,288.2350769042969,287.5470275878906,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981801267713,5.651281220764304e-09,0.0009981744224205,-0.0138578303158283,0.0,0.0,0.0,-0.0076143979094922,60.0,0.2523641884326935,-0.0,-6.793245432845654e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.367134771309792e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.864049206953496e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.285554602276534e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.864022285910325e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,0.0004679076955653,287.32769775390625,294.1499938964844,287.52392578125,286.1885681152344,288.2287902832031,287.5445861816406,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980945615097,5.641272338152703e-09,0.000998088857159,-0.0138316107913851,0.0,0.0,0.0,-0.0076094362884759,60.0,0.2524506449699402,-0.0,-6.792080142759005e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.365203004563229e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.86201484920457e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.284051389433444e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.86198865575716e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004678111872635,287.32537841796875,294.1499938964844,287.5256652832031,286.1800537109375,288.21636962890625,287.5406494140625,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978882735595,5.617150744541277e-09,0.0009978825692087,-0.0137684177607297,0.0,0.0,0.0,-0.0075974781066179,60.0,0.2530427575111389,-0.0,-6.789272788410018e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.365203004563229e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.86201484920457e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.284051389433444e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.86198865575716e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004678111872635,287.32537841796875,294.1499938964844,287.5256652832031,286.1800537109375,288.21636962890625,287.5406494140625,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978882735595,5.617150744541277e-09,0.0009978825692087,-0.0137684177607297,0.0,0.0,0.0,-0.0075974781066179,60.0,0.2530427575111389,-0.0,-6.789272788410018e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.363278513774276e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.85998849500902e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,7.282554724952206e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.859962301561608e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0004677150864154,287.3234558105469,294.1499938964844,287.5276794433594,286.1732177734375,288.2061462402344,287.538330078125,287.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931317355373275e-09,0.000997677212581,-0.0137054938822984,0.0,0.0,0.0,-0.0075855711475014,60.0,0.2539782226085663,-0.0,-6.786478223830272e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.362876880913971e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.859565761871636e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.282242586370558e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.859539568424223e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004676950047723,287.3230895996094,294.1499938964844,287.5281066894531,286.17193603515625,288.2041931152344,287.5379638671875,287.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997639959678,5.5881179683581195e-09,0.0009976343717426,-0.0136923594400286,0.0,0.0,0.0,-0.0075830854475498,60.0,0.2541877031326294,-0.0,-6.785894868244213e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.360108379041776e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.856650285655633e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,7.28008963051252e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.856624092208222e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0004675567324738,287.3208312988281,294.1499938964844,287.5311889648437,286.16412353515625,288.1923217773437,287.5364074707031,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973446140065,5.553574045080722e-09,0.0009973390260711,-0.0136018637567758,0.0,0.0,0.0,-0.007565960753709,60.0,0.2557965219020843,-0.0,-6.78187674907349e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.360108379041776e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.856650285655633e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,7.28008963051252e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.856624092208222e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0004675567324738,287.3208312988281,294.1499938964844,287.5311889648437,286.16412353515625,288.1923217773437,287.5364074707031,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973446140065,5.553574045080722e-09,0.0009973390260711,-0.0136018637567758,0.0,0.0,0.0,-0.007565960753709,60.0,0.2557965219020843,-0.0,-6.78187674907349e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.356969530927016e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.853344818111508e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,7.277647819137201e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.85331935225986e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004673999210353,287.318603515625,294.1499938964844,287.53472900390625,286.1565246582031,288.18072509765625,287.535888671875,287.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514412038110095e-09,0.0009970040991902,-0.0134992692619562,0.0,0.0,0.0,-0.0075465464033186,60.0,0.2577764987945556,-0.0,-6.777322170137269e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.356969530927016e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.853344818111508e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,7.277647819137201e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.85331935225986e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,0.0004673999210353,287.318603515625,294.1499938964844,287.53472900390625,286.1565246582031,288.18072509765625,287.535888671875,287.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514412038110095e-09,0.0009970040991902,-0.0134992692619562,0.0,0.0,0.0,-0.0075465464033186,60.0,0.2577764987945556,-0.0,-6.777322170137269e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.355248039355502e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.851531649474056e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.27630831534043e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.851506183622404e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.0004673139192163,287.3175048828125,294.1499938964844,287.5366516113281,286.1528015136719,288.175048828125,287.53594970703125,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968259837478,5.492935439832536e-09,0.0009968205122277,-0.0134430043399333,0.0,0.0,0.0,-0.0075358995236456,60.0,0.2588763535022735,-0.0,-6.774825322963808e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,9.353423956781626e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.84961079666391e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.274889503605664e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.84958533081226e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004672227951232,287.3164367675781,294.1499938964844,287.5386657714844,286.14910888671875,288.1694030761719,287.5362243652344,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470182529165868e-09,0.0009966259822249,-0.0133833978325128,0.0,0.0,0.0,-0.0075246198102831,60.0,0.2600387632846832,-0.0,-6.772180682901309e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.34947092900984e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.845448221312836e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,7.271815411513671e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.845423483056948e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004670253547374,287.31427001953125,294.1499938964844,287.5428466796875,286.1417541503906,288.1583557128906,287.5372314453125,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.4208868505156715e-09,0.0009962044423446,-0.013254253193736,0.0,0.0,0.0,-0.0075001819059252,60.0,0.2625073492527008,-0.0,-6.766452997908345e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.34947092900984e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.845448221312836e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,7.271815411513671e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.845423483056948e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004670253547374,287.31427001953125,294.1499938964844,287.5428466796875,286.1417541503906,288.1583557128906,287.5372314453125,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.4208868505156715e-09,0.0009962044423446,-0.013254253193736,0.0,0.0,0.0,-0.0075001819059252,60.0,0.2625073492527008,-0.0,-6.766452997908345e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.345194121124224e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.840944403549656e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.268488843692467e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.840919665293768e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.000466811703518,287.3121337890625,294.1499938964844,287.5471496582031,286.13446044921875,288.1475830078125,287.538818359375,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367548183699e-09,0.0009957483271136,-0.0131145175546407,0.0,0.0,0.0,-0.0074737397953867,60.0,0.2651046216487884,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.345194121124224e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.840944403549656e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.268488843692467e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,9.840919665293768e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38092041015625,0.0,0.0,0.000466811703518,287.3121337890625,294.1499938964844,287.5471496582031,286.13446044921875,288.1475830078125,287.538818359375,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367548183699e-09,0.0009957483271136,-0.0131145175546407,0.0,0.0,0.0,-0.0074737397953867,60.0,0.2651046216487884,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.836057870415972e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.264879968715832e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.836033859755844e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004665799497161,287.3100280761719,294.1499938964844,287.551513671875,286.1270751953125,288.13702392578125,287.5408935546875,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.267763078212738,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.340554242953658e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.836057870415972e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.264879968715832e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.836033859755844e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004665799497161,287.3100280761719,294.1499938964844,287.551513671875,286.1270751953125,288.13702392578125,287.5408935546875,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.267763078212738,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.830843919189648e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.261028804350644e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.83081990852952e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.000466332596261,287.30792236328125,294.1499938964844,287.5557556152344,286.1195678710937,288.12677001953125,287.5433349609375,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2703983187675476,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.830843919189648e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.261028804350644e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.83081990852952e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.000466332596261,287.30792236328125,294.1499938964844,287.5557556152344,286.1195678710937,288.12677001953125,287.5433349609375,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2703983187675476,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
