time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440100,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.333019988844173e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.828124166233464e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,7.259019912453368e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.828100155573338e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0004662035789806,287.3069152832031,294.1499938964844,287.5578308105469,286.1157531738281,288.1217346191406,287.5447082519531,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215747389542002e-09,0.0009944502962753,-0.0127168260514736,0.0,0.0,0.0,-0.0073984856717288,60.0,0.2716794610023498,-0.0,-6.742641289747553e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.330374450655654e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.825338202062994e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,7.256962271640077e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.825314191402867e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004660714184865,287.3058776855469,294.1499938964844,287.559814453125,286.1118469238281,288.11676025390625,287.5461120605469,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182760443034341e-09,0.0009941682219505,-0.0126304058358073,0.0,0.0,0.0,-0.0073821325786411,60.0,0.2729237079620361,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.81959019554779e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.252716750372201e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.819566912483424e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0004657988029066,287.3038635253906,294.1499938964844,287.56353759765625,286.1038818359375,288.10699462890625,287.5490417480469,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712653409015e-09,0.000993586378172,-0.0124521302059292,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2752690017223358,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.324916027253494e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.81959019554779e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.252716750372201e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.819566912483424e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0004657988029066,287.3038635253906,294.1499938964844,287.56353759765625,286.1038818359375,288.10699462890625,287.5490417480469,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712653409015e-09,0.000993586378172,-0.0124521302059292,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2752690017223358,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.31972826947458e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.8141266789753e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.248681504279375e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.814103395910934e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0004655396332964,287.3020324707031,294.1499938964844,287.56658935546875,286.0962219238281,288.0982360839844,287.5517883300781,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2771927118301391,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.319270611740647e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.813645738177e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,7.248325709952042e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.813622455112636e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0004655167867895,287.3018798828125,294.1499938964844,287.5668334960937,286.0955505371094,288.09747314453125,287.5520324707031,287.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2773481011390686,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.31348913582042e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.807557216845451e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.243829168146476e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.807534661376847e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004652279894798,287.2998962402344,294.1499938964844,287.569580078125,286.0868225097656,288.08819580078125,287.5549621582031,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972251943513584e-09,0.0009923680918291,-0.0120788998901844,0.0,0.0,0.0,-0.0072777741588652,60.0,0.2790860831737518,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.31348913582042e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.807557216845451e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.243829168146476e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.807534661376847e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0004652279894798,287.2998962402344,294.1499938964844,287.569580078125,286.0868225097656,288.08819580078125,287.5549621582031,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972251943513584e-09,0.0009923680918291,-0.0120788998901844,0.0,0.0,0.0,-0.0072777741588652,60.0,0.2790860831737518,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.801379928831012e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.239267142722383e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.801357373362408e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004649350012186,287.2979736328125,294.1499938964844,287.5716247558594,286.0776062011719,288.0791320800781,287.5577392578125,287.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415210306644,60.0,0.280396968126297,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.801379928831012e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.239267142722383e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.801357373362408e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004649350012186,287.2979736328125,294.1499938964844,287.5716247558594,286.0776062011719,288.0791320800781,287.5577392578125,287.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415210306644,60.0,0.280396968126297,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.304675768362358e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.7982760053128e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,7.236974488478154e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.798254177439958e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,0.0004647877649404,287.2970275878906,294.1499938964844,287.5723571777344,286.0727844238281,288.0746765136719,287.5590209960937,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.8623771675693214e-09,0.0009914286201819,-0.011791038326919,0.0,0.0,0.0,-0.0072233048267662,60.0,0.2808724343776703,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.795169899007306e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.234680379042402e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.795148071134464e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004646404122468,287.2960510253906,294.1499938964844,287.5729064941406,286.0678100585937,288.0702514648437,287.56024169921875,287.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825604804636896e-09,0.0009911141823977,-0.0116946967318654,0.0,0.0,0.0,-0.0072050751186907,60.0,0.2812173068523407,-0.0,-6.697472088035283e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.295844938606024e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.788976603886113e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.230105256894603e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.78895477601327e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004643466090783,287.294189453125,294.1499938964844,287.5732727050781,286.0574035644531,288.0615539550781,287.5624389648437,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.7522830115553916e-09,0.0009904871694743,-0.0115025984123349,0.0,0.0,0.0,-0.0071687260642647,60.0,0.2814913690090179,-0.0,-6.689000286996817e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.295844938606024e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.788976603886113e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.230105256894603e-05,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.78895477601327e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004643466090783,287.294189453125,294.1499938964844,287.5732727050781,286.0574035644531,288.0615539550781,287.5624389648437,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.7522830115553916e-09,0.0009904871694743,-0.0115025984123349,0.0,0.0,0.0,-0.0071687260642647,60.0,0.2814913690090179,-0.0,-6.689000286996817e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.290024900110438e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.782848064787686e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.22557888366282e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.782826236914845e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0004640559200197,287.2923278808594,294.1499938964844,287.5726318359375,286.0462951660156,288.0530090332031,287.5641784667969,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.679733933699026e-09,0.0009898667922243,-0.0113125210627913,0.0,0.0,0.0,-0.0071327602490782,60.0,0.2811026871204376,-0.0,-6.680622988142204e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.290024900110438e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.782848064787686e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.22557888366282e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.782826236914845e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0004640559200197,287.2923278808594,294.1499938964844,287.5726318359375,286.0462951660156,288.0530090332031,287.5641784667969,287.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.679733933699026e-09,0.0009898667922243,-0.0113125210627913,0.0,0.0,0.0,-0.0071327602490782,60.0,0.2811026871204376,-0.0,-6.680622988142204e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.284307452617212e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.776827209861948e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.221131818369031e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.776805381989108e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004637703241314,287.2904968261719,294.1499938964844,287.5708312988281,286.034423828125,288.0445861816406,287.5653991699219,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608454506893622e-09,0.0009892572415992,-0.0111257713288068,0.0,0.0,0.0,-0.0070974240079522,60.0,0.2799898087978363,-0.0,-6.67239703489031e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.284307452617212e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.776827209861948e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.221131818369031e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.776805381989108e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004637703241314,287.2904968261719,294.1499938964844,287.5708312988281,286.034423828125,288.0445861816406,287.5653991699219,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608454506893622e-09,0.0009892572415992,-0.0111257713288068,0.0,0.0,0.0,-0.0070974240079522,60.0,0.2799898087978363,-0.0,-6.67239703489031e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.278725337935612e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.77094896370545e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.216790254460648e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.770927863428368e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004634914803318,287.2886962890625,294.1499938964844,287.5678100585937,286.021728515625,288.0362548828125,287.56597900390625,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538863951353278e-09,0.000988662126474,-0.0109434444457292,0.0,0.0,0.0,-0.0070629250258207,60.0,0.2780763506889343,-0.0,-6.664370744147163e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.278725337935612e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.77094896370545e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.216790254460648e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.770927863428368e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004634914803318,287.2886962890625,294.1499938964844,287.5678100585937,286.021728515625,288.0362548828125,287.56597900390625,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538863951353278e-09,0.000988662126474,-0.0109434444457292,0.0,0.0,0.0,-0.0070629250258207,60.0,0.2780763506889343,-0.0,-6.664370744147163e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,9.27599539863877e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.768074232852086e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.214667130028829e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.768053132575004e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004633550997823,287.2878112792969,294.1499938964844,287.5657653808594,286.0150146484375,288.0321350097656,287.5660095214844,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504831618845628e-09,0.0009883712045848,-0.0108542796224355,0.0,0.0,0.0,-0.0070460536517202,60.0,0.27677783370018,-0.0,-6.660447837703033e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.273306932300328e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.765242430148646e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.212576019810513e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.765222057467328e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004632208147086,287.28692626953125,294.1499938964844,287.5633850097656,286.0080871582031,288.0280456542969,287.5658264160156,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313985732195e-09,0.0009880844736471,-0.0107664624229073,0.0,0.0,0.0,-0.0070294374600052,60.0,0.2752613723278045,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.268068242818116e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.759726526681334e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.20850148354657e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.759706154000014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004629591421689,287.28515625,294.1499938964844,287.5574951171875,285.9934997558594,288.0198669433594,287.5649108886719,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.4060093351561144e-09,0.0009875261457636,-0.0105953626334667,0.0,0.0,0.0,-0.0069970628246665,60.0,0.2715410888195038,-0.0,-6.649062100905212e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.268068242818116e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.759726526681334e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.20850148354657e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.759706154000014e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004629591421689,287.28515625,294.1499938964844,287.5574951171875,285.9934997558594,288.0198669433594,287.5649108886719,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.4060093351561144e-09,0.0009875261457636,-0.0105953626334667,0.0,0.0,0.0,-0.0069970628246665,60.0,0.2715410888195038,-0.0,-6.649062100905212e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.263036190532148e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.754427446750924e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.204587745945901e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.754407074069604e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004627077723853,287.283447265625,294.1499938964844,287.54998779296875,285.97784423828125,288.01171875,287.5630798339844,287.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432746288374355e-09,0.0009869895875453,-0.0104309953749179,0.0,0.0,0.0,-0.0069659622386097,60.0,0.2667690813541412,-0.0,-6.64183943399621e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.263036190532148e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.754427446750924e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.204587745945901e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.754407074069604e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004627077723853,287.283447265625,294.1499938964844,287.54998779296875,285.97784423828125,288.01171875,287.5630798339844,287.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432746288374355e-09,0.0009869895875453,-0.0104309953749179,0.0,0.0,0.0,-0.0069659622386097,60.0,0.2667690813541412,-0.0,-6.64183943399621e-08,0.0,283.1748046875,287.2004089355469,291.65509033203125,292.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,8.368688039188416e-21,4.184344019594208e-21,4.184344019594208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
