time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.401072070933878e-05,296.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527709960937,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0004753271059598,293.1529235839844,294.1499938964844,284.0639038085937,284.0639038085937,287.74774169921875,283.94793701171875,293.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,-0.0085247037932276,60.0,-6.231762409210205,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0004767698119394,293.15240478515625,294.1499938964844,284.10821533203125,284.10821533203125,287.68194580078125,283.98663330078125,293.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217223644256592,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15240478515625,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0004767698119394,293.15240478515625,294.1499938964844,284.10821533203125,284.10821533203125,287.68194580078125,283.98663330078125,293.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217223644256592,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,9.55930445343256e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,0.0001006640814011,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,7.435015140799806e-05,296.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,0.0001006640814011,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526184082031,0.0,0.0,0.0004775070701725,293.1521301269531,294.1499938964844,284.1308898925781,284.1308898925781,287.6497802734375,284.00738525390625,293.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031254772333796e-09,0.0010185246355831,-0.0200917851179838,0.0,0.0,0.0,-0.008794249035418,60.0,-6.209664821624756,-0.0,-7.073107610722218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,9.574260911904275e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.0001008215767797,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,7.4466472142376e-05,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0001008215767797,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,0.0004782541655004,293.1518249511719,294.1499938964844,284.15386962890625,284.15386962890625,287.6180419921875,284.0289611816406,292.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201262775808,8.217591940251623e-09,0.001020118012093,-0.0205797776579856,0.0,0.0,0.0,-0.0088866241276264,60.0,-6.201956272125244,-0.0,-7.09525735942407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0001011425410979,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.000479776674183,293.1512451171875,294.1499938964844,284.2005920410156,284.2005920410156,287.5558776855469,284.0741882324219,292.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233737993985,8.59733617630809e-09,0.0010233651846647,-0.0215742327272892,0.0,0.0,0.0,-0.009074879810214,60.0,-6.186162948608398,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0001011425410979,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.000479776674183,293.1512451171875,294.1499938964844,284.2005920410156,284.2005920410156,287.5558776855469,284.0741882324219,292.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233737993985,8.59733617630809e-09,0.0010233651846647,-0.0215742327272892,0.0,0.0,0.0,-0.009074879810214,60.0,-6.186162948608398,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0004813337873201,293.150634765625,294.1499938964844,284.248046875,284.248046875,287.4954833984375,284.1218566894531,292.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.169958114624023,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0004813337873201,293.150634765625,294.1499938964844,284.248046875,284.248046875,287.4954833984375,284.1218566894531,292.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.169958114624023,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,0.0004829207318834,293.1499938964844,294.1499938964844,284.2959899902344,284.2959899902344,287.4368591308594,284.17144775390625,292.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381532883878664e-09,0.0010300705907866,-0.0236276406794786,0.0,0.0,0.0,-0.009463638998568,60.0,-6.153491020202637,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,0.0004829207318834,293.1499938964844,294.1499938964844,284.2959899902344,284.2959899902344,287.4368591308594,284.17144775390625,292.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381532883878664e-09,0.0010300705907866,-0.0236276406794786,0.0,0.0,0.0,-0.009463638998568,60.0,-6.153491020202637,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004845319781452,293.1493225097656,294.1499938964844,284.3440856933594,284.3440856933594,287.3800048828125,284.222412109375,292.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783414078867736e-09,0.0010335070546716,-0.0246798489242792,0.0,0.0,0.0,-0.0096628684550523,60.0,-6.136894702911377,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004845319781452,293.1493225097656,294.1499938964844,284.3440856933594,284.3440856933594,287.3800048828125,284.222412109375,292.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783414078867736e-09,0.0010335070546716,-0.0246798489242792,0.0,0.0,0.0,-0.0096628684550523,60.0,-6.136894702911377,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,9.716209024190904e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001023163640638,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,7.557051867479458e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,0.0001023163640638,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0004853447899222,293.14898681640625,294.1499938964844,284.3681030273437,284.3681030273437,287.35223388671875,284.24822998046875,292.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986146132234808e-09,0.0010352405952289,-0.0252106133848428,0.0,0.0,0.0,-0.0097633711993694,60.0,-6.128588676452637,-0.0,-7.307205152073949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.000486161065055,293.14862060546875,294.1499938964844,284.3920593261719,284.3920593261719,287.3249206542969,284.2742004394531,292.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189750376810023e-08,0.0010369814699515,-0.0257436409592628,0.0,0.0,0.0,-0.0098643060773611,60.0,-6.120297431945801,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.765574213815852e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001028362021315,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,7.595447095809504e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001028362021315,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0004878106701653,293.1479187011719,294.1499938964844,284.4395751953125,284.4395751953125,287.271484375,284.32635498046875,292.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405102511867,1.0601199029736108e-08,0.0010404996573925,-0.0268207266926765,0.0,0.0,0.0,-0.0100682787597179,60.0,-6.10385274887085,-0.0,-7.381645161785856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,9.765574213815852e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0001028362021315,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,7.595447095809504e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001028362021315,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0004878106701653,293.1479187011719,294.1499938964844,284.4395751953125,284.4395751953125,287.271484375,284.32635498046875,292.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405102511867,1.0601199029736108e-08,0.0010404996573925,-0.0268207266926765,0.0,0.0,0.0,-0.0100682787597179,60.0,-6.10385274887085,-0.0,-7.381645161785856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001032188811223,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.623711280757561e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001032188811223,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004896259633824,293.14715576171875,294.1499938964844,284.4864196777344,284.4864196777344,287.2196960449219,284.37847900390625,292.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058924108743,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.088674545288086,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001032188811223,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.623711280757561e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001032188811223,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004896259633824,293.14715576171875,294.1499938964844,284.4864196777344,284.4864196777344,287.2196960449219,284.37847900390625,292.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053974624530838e-08,0.0010443711653351,-0.0280058924108743,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.088674545288086,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0004914226592518,293.1463928222656,294.1499938964844,284.5322265625,284.5322265625,287.1694641113281,284.43017578125,292.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149028822779,60.0,-6.074935436248779,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0004914226592518,293.1463928222656,294.1499938964844,284.5322265625,284.5322265625,287.1694641113281,284.43017578125,292.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149028822779,60.0,-6.074935436248779,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.00049295485951,293.14556884765625,294.1499938964844,284.57672119140625,284.57672119140625,287.1208801269531,284.4808349609375,292.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884289996544341e-08,0.001051471219398,-0.0301789864897727,0.0,0.0,0.0,-0.0107043609023094,60.0,-6.060000896453857,-0.0,-7.53815001530711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.00049295485951,293.14556884765625,294.1499938964844,284.57672119140625,284.57672119140625,287.1208801269531,284.4808349609375,292.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884289996544341e-08,0.001051471219398,-0.0301789864897727,0.0,0.0,0.0,-0.0107043609023094,60.0,-6.060000896453857,-0.0,-7.53815001530711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,9.881543519441038e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001040574134094,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0004936035256832,293.1451721191406,294.1499938964844,284.598388671875,284.598388671875,287.09722900390625,284.5055236816406,292.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.2046096564688469e-08,0.0010528548154979,-0.030602416023612,0.0,0.0,0.0,-0.010784575715661,60.0,-6.051482677459717,-0.0,-7.558003289886983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,9.893289825413376e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001041811046889,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.694780651945621e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001041811046889,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0004941903171129,293.1447448730469,294.1499938964844,284.6195983886719,284.6195983886719,287.073974609375,284.5296936035156,292.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541183874011,1.2192448828329816e-08,0.0010541062802076,-0.0309853889048099,0.0,0.0,0.0,-0.0108571285381913,60.0,-6.042349815368652,-0.0,-7.575982152729922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.91179549600929e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001043759766616,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,7.709173951297998e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001043759766616,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0004951147129759,293.14385986328125,294.1499938964844,284.6605834960937,284.6605834960937,287.0285339355469,284.57666015625,292.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560903465375,1.2423016393370291e-08,0.001056077890098,-0.0315887108445167,0.0,0.0,0.0,-0.010971431620419,60.0,-6.022426128387451,-0.0,-7.604350571455144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.91179549600929e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001043759766616,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,7.709173951297998e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001043759766616,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0004951147129759,293.14385986328125,294.1499938964844,284.6605834960937,284.6605834960937,287.0285339355469,284.57666015625,292.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560903465375,1.2423016393370291e-08,0.001056077890098,-0.0315887108445167,0.0,0.0,0.0,-0.010971431620419,60.0,-6.022426128387451,-0.0,-7.604350571455144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.92330242297612e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001044971577357,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.718124106759205e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001044971577357,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0004956895136274,293.1429748535156,294.1499938964844,284.6993713378906,284.6993713378906,286.98468017578125,284.6210632324219,292.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573166655376,1.2566390594770382e-08,0.0010573040926828,-0.0319638587534427,0.0,0.0,0.0,-0.0110425092279911,60.0,-5.999526977539063,-0.0,-7.622017506037082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,9.92330242297612e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001044971577357,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,7.718124106759205e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001044971577357,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0004956895136274,293.1429748535156,294.1499938964844,284.6993713378906,284.6993713378906,286.98468017578125,284.6210632324219,292.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573166655376,1.2566390594770382e-08,0.0010573040926828,-0.0319638587534427,0.0,0.0,0.0,-0.0110425092279911,60.0,-5.999526977539063,-0.0,-7.622017506037082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,9.932195098372176e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001045907993102,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,7.725040632067248e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001045907993102,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004961336962878,293.1420593261719,294.1499938964844,284.73565673828125,284.73565673828125,286.9422912597656,284.6628723144531,292.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058264169842,1.2677187299914294e-08,0.0010582514805719,-0.0322537571191787,0.0,0.0,0.0,-0.0110974358394742,60.0,-5.975292205810547,-0.0,-7.635684085016693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,9.932195098372176e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0001045907993102,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,7.725040632067248e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001045907993102,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004961336962878,293.1420593261719,294.1499938964844,284.73565673828125,284.73565673828125,286.9422912597656,284.6628723144531,292.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058264169842,1.2677187299914294e-08,0.0010582514805719,-0.0322537571191787,0.0,0.0,0.0,-0.0110974358394742,60.0,-5.975292205810547,-0.0,-7.635684085016693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.9424971267581e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001046992838382,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,7.733052916591987e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001046992838382,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.000496648310218,293.14111328125,294.1499938964844,284.7691650390625,284.7691650390625,286.9013061523437,284.70196533203125,292.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593617334961,1.280553885152358e-08,0.0010593489278107,-0.0325895734131336,0.0,0.0,0.0,-0.0111610647290945,60.0,-5.952658176422119,-0.0,-7.65153131965235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.9424971267581e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001046992838382,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,7.733052916591987e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001046992838382,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.000496648310218,293.14111328125,294.1499938964844,284.7691650390625,284.7691650390625,286.9013061523437,284.70196533203125,292.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593617334961,1.280553885152358e-08,0.0010593489278107,-0.0325895734131336,0.0,0.0,0.0,-0.0111610647290945,60.0,-5.952658176422119,-0.0,-7.65153131965235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.94689908111468e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001047456389642,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,7.736476982245222e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.0001047456389642,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0004968682187609,293.140625,294.1499938964844,284.7847900390625,284.7847900390625,286.88134765625,284.720458984375,292.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598307708278,1.286038830983216e-08,0.0010598179651424,-0.0327330790460109,0.0,0.0,0.0,-0.0111882565543055,60.0,-5.942052364349365,-0.0,-7.658308476266029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.950676030712202e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001047854166245,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,7.739415013929829e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434936523437,0.0,0.0,0.0001047854166245,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0004970568697899,293.1401062011719,294.1499938964844,284.7995910644531,284.7995910644531,286.8616943359375,284.7381591796875,292.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602333350107,1.2907446667043132e-08,0.0010602204129099,-0.0328561998903751,0.0,0.0,0.0,-0.011211585253477,60.0,-5.931703567504883,-0.0,-7.664124979100961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0004973373725079,293.1390991210937,294.1499938964844,284.8266296386719,284.8266296386719,286.8232727050781,284.7713317871094,292.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.911677837371826,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0004973373725079,293.1390991210937,294.1499938964844,284.8266296386719,284.8266296386719,286.8232727050781,284.7713317871094,292.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977411145698172e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.911677837371826,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,9.95923692244105e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001048755657393,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.746073242742568e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001048755657393,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0004974845214746,293.1380615234375,294.1499938964844,284.8500061035156,284.8500061035156,286.7860412597656,284.801025390625,292.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611455654725,1.30141071252865e-08,0.0010611325269564,-0.0331352464854717,0.0,0.0,0.0,-0.0112644620239734,60.0,-5.892651081085205,-0.0,-7.677317626075819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,9.95923692244105e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001048755657393,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,7.746073242742568e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001048755657393,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0004974845214746,293.1380615234375,294.1499938964844,284.8500061035156,284.8500061035156,286.7860412597656,284.801025390625,292.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611455654725,1.30141071252865e-08,0.0010611325269564,-0.0331352464854717,0.0,0.0,0.0,-0.0112644620239734,60.0,-5.892651081085205,-0.0,-7.677317626075819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,9.96357193798758e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001049212150974,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,7.749444921500981e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001049212150974,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0004977010539732,293.1369934082031,294.1499938964844,284.87164306640625,284.87164306640625,286.7499084472656,284.8275451660156,292.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616072686389,1.3068115478631626e-08,0.0010615941137075,-0.0332765467464923,0.0,0.0,0.0,-0.0112912356853485,60.0,-5.875089645385742,-0.0,-7.684001701591114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,9.96357193798758e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001049212150974,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,7.749444921500981e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001049212150974,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0004977010539732,293.1369934082031,294.1499938964844,284.87164306640625,284.87164306640625,286.7499084472656,284.8275451660156,292.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616072686389,1.3068115478631626e-08,0.0010615941137075,-0.0332765467464923,0.0,0.0,0.0,-0.0112912356853485,60.0,-5.875089645385742,-0.0,-7.684001701591114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
