time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,9.97465249383822e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0004982545506209,293.13592529296875,294.1499938964844,284.8937072753906,284.8937072753906,286.71484375,284.8522033691406,292.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206168603119297e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.860441207885742,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,9.97465249383822e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0004982545506209,293.13592529296875,294.1499938964844,284.8937072753906,284.8937072753906,286.71484375,284.8522033691406,292.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206168603119297e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.860441207885742,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,9.983040217775851e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0001051262152031,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,7.764586916891858e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001051262152031,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402282714844,0.0,0.0,0.0004986735293641,293.1353454589844,294.1499938964844,284.90484619140625,284.90484619140625,286.6976928710937,284.8641967773437,292.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636810911819,1.3310671675981212e-08,0.0010636678198352,-0.0339110977947711,0.0,0.0,0.0,-0.0114114787429571,60.0,-5.854568958282471,-0.0,-7.714058369856502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,9.99347394099459e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.000105236096715,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,7.772702520014718e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.000105236096715,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0004991947207599,293.1347961425781,294.1499938964844,284.91607666015625,284.91607666015625,286.68084716796875,284.8760681152344,292.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106479274109,1.3440678792164816e-08,0.0010647792369127,-0.0342511907219886,0.0,0.0,0.0,-0.011475927196443,60.0,-5.849763870239258,-0.0,-7.730191953214671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.000500536581967,293.1336364746094,294.1499938964844,284.9386901855469,284.9386901855469,286.64776611328125,284.8997497558594,292.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775382612379872e-08,0.0010676409583538,-0.0351267158985137,0.0,0.0,0.0,-0.0116418525576591,60.0,-5.843172073364258,-0.0,-7.771806309619933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.138916015625,0.0,0.0,0.000500536581967,293.1336364746094,294.1499938964844,284.9386901855469,284.9386901855469,286.64776611328125,284.8997497558594,292.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775382612379872e-08,0.0010676409583538,-0.0351267158985137,0.0,0.0,0.0,-0.0116418525576591,60.0,-5.843172073364258,-0.0,-7.771806309619933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001005558588076,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001058901616488,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,7.821011240594089e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001058901616488,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.0005022973055019,293.1324462890625,294.1499938964844,284.9614562988281,284.9614562988281,286.6156616210937,284.92352294921875,292.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714100208133,1.4214564636461093e-08,0.001071395818144,-0.0362754128873348,0.0,0.0,0.0,-0.0118595715612173,60.0,-5.841256618499756,-0.0,-7.826579206948736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001005558588076,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001058901616488,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,7.821011240594089e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001058901616488,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.0005022973055019,293.1324462890625,294.1499938964844,284.9614562988281,284.9614562988281,286.6156616210937,284.92352294921875,292.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714100208133,1.4214564636461093e-08,0.001071395818144,-0.0362754128873348,0.0,0.0,0.0,-0.0118595715612173,60.0,-5.841256618499756,-0.0,-7.826579206948736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0005044590798206,293.1312255859375,294.1499938964844,284.9842834472656,284.9842834472656,286.58447265625,284.947509765625,292.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753777755061036e-08,0.001076006097719,-0.0376855507493019,0.0,0.0,0.0,-0.012126880697906,60.0,-5.843919277191162,-0.0,-7.894090714444246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0005044590798206,293.1312255859375,294.1499938964844,284.9842834472656,284.9842834472656,286.58447265625,284.947509765625,292.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753777755061036e-08,0.001076006097719,-0.0376855507493019,0.0,0.0,0.0,-0.012126880697906,60.0,-5.843919277191162,-0.0,-7.894090714444246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001014939552987,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001068780184141,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001068780184141,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0005069833132438,293.1299743652344,294.1499938964844,285.00714111328125,285.00714111328125,286.5541687011719,284.9716796875,292.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814048582687,1.5383411877678554e-08,0.0010813894914463,-0.0393318757414817,0.0,0.0,0.0,-0.0124390134587883,60.0,-5.850846290588379,-0.0,-7.973289939400274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001014939552987,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001068780184141,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001068780184141,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0005069833132438,293.1299743652344,294.1499938964844,285.00714111328125,285.00714111328125,286.5541687011719,284.9716796875,292.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814048582687,1.5383411877678554e-08,0.0010813894914463,-0.0393318757414817,0.0,0.0,0.0,-0.0124390134587883,60.0,-5.850846290588379,-0.0,-7.973289939400274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001017700997181,296.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001071688166121,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,7.915452442830428e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001071688166121,296.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,0.0005083627183921,293.1293334960937,294.1499938964844,285.0185241699219,285.0185241699219,286.53936767578125,284.9837951660156,292.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843471391126,1.5727486868399865e-08,0.0010843314230442,-0.0402314066886901,0.0,0.0,0.0,-0.0126095851883292,60.0,-5.855791568756104,-0.0,-8.016736074978328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0001020578565658,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.0001074718311429,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,7.937833288451657e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001074718311429,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0005098000983707,293.1286926269531,294.1499938964844,285.0299072265625,285.0299072265625,286.5247497558594,284.9959716796875,292.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874129366129,1.6086024956507572e-08,0.0010873968712985,-0.0411686524748802,0.0,0.0,0.0,-0.012787327170372,60.0,-5.86143970489502,-0.0,-8.062134781994247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001026587488013,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001081046066246,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,7.984569674590603e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.0001081046066246,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,0.000512801692821,293.1273498535156,294.1499938964844,285.052490234375,285.052490234375,286.4961242675781,285.0202331542969,292.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938153136521,1.6834743377103223e-08,0.0010937985498458,-0.0431254990398883,0.0,0.0,0.0,-0.0131584946066141,60.0,-5.874660491943359,-0.0,-8.157350350757042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001026587488013,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001081046066246,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,7.984569674590603e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,0.0001081046066246,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,0.000512801692821,293.1273498535156,294.1499938964844,285.052490234375,285.052490234375,286.4961242675781,285.0202331542969,292.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938153136521,1.6834743377103223e-08,0.0010937985498458,-0.0431254990398883,0.0,0.0,0.0,-0.0131584946066141,60.0,-5.874660491943359,-0.0,-8.157350350757042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001032838481478,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.00010876286251,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,8.033188350964338e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.00010876286251,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0005159241845831,293.1259765625,294.1499938964844,285.0748596191406,285.0748596191406,286.46832275390625,285.0443725585937,292.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004754342138,1.7613619007761372e-08,0.0011004578555002,-0.0451606512069702,0.0,0.0,0.0,-0.013544613495469,60.0,-5.889517307281494,-0.0,-8.25699331130636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001032838481478,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.00010876286251,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,8.033188350964338e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.00010876286251,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0005159241845831,293.1259765625,294.1499938964844,285.0748596191406,285.0748596191406,286.46832275390625,285.0443725585937,292.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004754342138,1.7613619007761372e-08,0.0011004578555002,-0.0451606512069702,0.0,0.0,0.0,-0.013544613495469,60.0,-5.889517307281494,-0.0,-8.25699331130636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001036663670674,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001091656740754,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,8.062939741648734e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0001091656740754,296.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0005178349674679,293.1252136230469,294.1499938964844,285.0872497558594,285.0872497558594,286.4530944824219,285.0577697753906,292.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104551134631,1.809024219312505e-08,0.0011045330902561,-0.0464057698845863,0.0,0.0,0.0,-0.0137808946892619,60.0,-5.899032115936279,-0.0,-8.318266964124632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0001039378548739,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.000109451561002,296.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,8.084055298240855e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.000109451561002,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0005191910895518,293.12457275390625,294.1499938964844,285.096923828125,285.096923828125,286.4413146972656,285.0682373046875,292.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074440553784,1.842852270783624e-08,0.0011074255453422,-0.0472893565893173,0.0,0.0,0.0,-0.0139485942199826,60.0,-5.906441688537598,-0.0,-8.361892867014833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001043484298861,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001098839202313,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,8.115989476209506e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001098839202313,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0005212420364841,293.1231384277344,294.1499938964844,285.1185607910156,285.1185607910156,286.4151306152344,285.091552734375,292.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118197580799,1.8940115253940348e-08,0.0011118007823824,-0.04862542450428,0.0,0.0,0.0,-0.0142022157087922,60.0,-5.917459011077881,-0.0,-8.42808560719277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001043484298861,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0001098839202313,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,8.115989476209506e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001098839202313,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0005212420364841,293.1231384277344,294.1499938964844,285.1185607910156,285.1185607910156,286.4151306152344,285.091552734375,292.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118197580799,1.8940115253940348e-08,0.0011118007823824,-0.04862542450428,0.0,0.0,0.0,-0.0142022157087922,60.0,-5.917459011077881,-0.0,-8.42808560719277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001044365490088,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001099767105188,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,8.122842700686306e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001099767105188,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,0.000521682202816,293.1224060058594,294.1499938964844,285.12921142578125,285.12921142578125,286.4023742675781,285.1029052734375,292.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112759229727,1.904990831747e-08,0.0011127401376143,-0.0489121228456497,0.0,0.0,0.0,-0.0142566477879881,60.0,-5.91740608215332,-0.0,-8.442324883617405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001044204836944,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,0.0001099598011933,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,8.12159341876395e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001099598011933,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0005216019344516,293.1216735839844,294.1499938964844,285.1397399902344,285.1397399902344,286.3898620605469,285.1139831542969,292.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125885648652,1.9029894104960483e-08,0.0011125695891678,-0.0488598570227623,0.0,0.0,0.0,-0.0142467282712459,60.0,-5.912452697753906,-0.0,-8.4397278499182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001042160220094,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001097444910556,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,8.10569035820663e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001097444910556,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0005205806228332,293.12017822265625,294.1499938964844,285.1603698730469,285.1603698730469,286.36553955078125,285.1354064941406,292.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104103177785,1.8775118348912656e-08,0.0011103914584964,-0.048194546252489,0.0,0.0,0.0,-0.014120427891612,60.0,-5.889186382293701,-0.0,-8.406708218444693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001042160220094,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0001097444910556,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,8.10569035820663e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0001097444910556,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0005205806228332,293.12017822265625,294.1499938964844,285.1603698730469,285.1603698730469,286.36553955078125,285.1354064941406,292.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104103177785,1.8775118348912656e-08,0.0011103914584964,-0.048194546252489,0.0,0.0,0.0,-0.014120427891612,60.0,-5.889186382293701,-0.0,-8.406708218444693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001039076450979,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001094197577913,296.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,8.081705891527236e-05,296.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001094197577913,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0005190402152948,293.11865234375,294.1499938964844,285.18035888671875,285.18035888671875,286.3421630859375,285.1559143066406,292.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071250773966,1.839086749555463e-08,0.0011071066837757,-0.0471910014748573,0.0,0.0,0.0,-0.0139299426227808,60.0,-5.857478618621826,-0.0,-8.357030623074024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001039076450979,296.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001094197577913,296.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,8.081705891527236e-05,296.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001094197577913,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0005190402152948,293.11865234375,294.1499938964844,285.18035888671875,285.18035888671875,286.3421630859375,285.1559143066406,292.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071250773966,1.839086749555463e-08,0.0011071066837757,-0.0471910014748573,0.0,0.0,0.0,-0.0139299426227808,60.0,-5.857478618621826,-0.0,-8.357030623074024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001034157030517,296.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001089017096091,296.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,8.043443085625768e-05,296.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001089017096091,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.000516582862474,293.1170959472656,294.1499938964844,285.1996154785156,285.1996154785156,286.3197021484375,285.1755065917969,292.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018839431926,1.777788583012807e-08,0.0011018662480637,-0.0455898009240627,0.0,0.0,0.0,-0.0136260669678449,60.0,-5.817095756530762,-0.0,-8.278085061874665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001034157030517,296.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001089017096091,296.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,8.043443085625768e-05,296.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001089017096091,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.000516582862474,293.1170959472656,294.1499938964844,285.1996154785156,285.1996154785156,286.3197021484375,285.1755065917969,292.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018839431926,1.777788583012807e-08,0.0011018662480637,-0.0455898009240627,0.0,0.0,0.0,-0.0136260669678449,60.0,-5.817095756530762,-0.0,-8.278085061874665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0001027638354571,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.000108215266664,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,7.992742757778615e-05,296.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.000108215266664,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0005133266095072,293.1155090332031,294.1499938964844,285.2181091308594,285.2181091308594,286.29815673828125,285.1941223144531,292.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949388379231,1.6965646665312306e-08,0.0010949219577014,-0.0434675775468349,0.0,0.0,0.0,-0.0132234105840325,60.0,-5.768159866333008,-0.0,-8.174054499932026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.0001027638354571,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,0.000108215266664,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247253417969,0.0,0.0,7.992742757778615e-05,296.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.000108215266664,296.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0005133266095072,293.1155090332031,294.1499938964844,285.2181091308594,285.2181091308594,286.29815673828125,285.1941223144531,292.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949388379231,1.6965646665312306e-08,0.0010949219577014,-0.0434675775468349,0.0,0.0,0.0,-0.0132234105840325,60.0,-5.768159866333008,-0.0,-8.174054499932026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.000102387915831,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001078194036381,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,7.963504322106019e-05,296.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0001078194036381,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0005114488303661,293.1147155761719,294.1499938964844,285.2270202636719,285.2270202636719,286.28778076171875,285.2030029296875,292.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909335687756,1.6497242683044533e-08,0.0010909170377999,-0.0422434620559215,0.0,0.0,0.0,-0.0129912039265036,60.0,-5.740691661834717,-0.0,-8.114359673072613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001019878982333,296.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,0.000107398169348,296.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,7.93239232734777e-05,296.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.000107398169348,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0005094506777822,293.1139221191406,294.1499938964844,285.2357177734375,285.2357177734375,286.2775573730469,285.211669921875,292.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866716038435,1.5998825375618253e-08,0.0010866556549444,-0.0409407094120979,0.0,0.0,0.0,-0.0127441203221678,60.0,-5.7118988037109375,-0.0,-8.051080868654027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,0.0001011321073747,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.0001064969765138,296.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,7.865830411901698e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0001064969765138,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0005051757907494,293.1123352050781,294.1499938964844,285.2523803710937,285.2523803710937,286.2578125,285.2281799316406,292.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775534901767,1.4932505010278874e-08,0.0010775384726002,-0.0381529033184051,0.0,0.0,0.0,-0.0122155034914612,60.0,-5.650886058807373,-0.0,-7.91653178566776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,0.0001011321073747,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12225341796875,0.0,0.0,0.0001064969765138,296.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,7.865830411901698e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0001064969765138,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0005051757907494,293.1123352050781,294.1499938964844,285.2523803710937,285.2523803710937,286.2578125,285.2281799316406,292.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775534901767,1.4932505010278874e-08,0.0010775384726002,-0.0381529033184051,0.0,0.0,0.0,-0.0122155034914612,60.0,-5.650886058807373,-0.0,-7.91653178566776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001055551183526,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,7.79626498115249e-05,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001055551183526,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.000500708061736,293.1107177734375,294.1499938964844,285.2679748535156,285.2679748535156,286.2389221191406,285.2435913085937,292.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818087118977472e-08,0.0010680098785087,-0.0352384150028228,0.0,0.0,0.0,-0.0116630420088768,60.0,-5.587388038635254,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001055551183526,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,7.79626498115249e-05,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0001055551183526,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,0.000500708061736,293.1107177734375,294.1499938964844,285.2679748535156,285.2679748535156,286.2389221191406,285.2435913085937,292.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818087118977472e-08,0.0010680098785087,-0.0352384150028228,0.0,0.0,0.0,-0.0116630420088768,60.0,-5.587388038635254,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,9.966332436306402e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,7.751591328997165e-05,296.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001049502752721,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,0.0004978389479219,293.10968017578125,294.1499938964844,285.27740478515625,285.27740478515625,286.22723388671875,285.2528686523437,292.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619037784636,1.310243380459042e-08,0.0010618906235322,-0.0333663262426853,0.0,0.0,0.0,-0.0113082630559802,60.0,-5.54653263092041,-0.0,-7.68825074715096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,9.934360423358156e-05,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,7.726725016254932e-05,296.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0004962418461218,293.10906982421875,294.1499938964844,285.2825012207031,285.2825012207031,286.2208251953125,285.25787353515625,292.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704078677927557e-08,0.0010584844276309,-0.0323241092264652,0.0,0.0,0.0,-0.0111107816919684,60.0,-5.523735046386719,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,9.848202171269804e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.118408203125,0.0,0.0,7.659712719032541e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0004919380880892,293.1074523925781,294.1499938964844,285.2958068847656,285.2958068847656,286.2034912109375,285.27099609375,292.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630587160027517e-08,0.0010493053123354,-0.0295150373131036,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.462011814117432,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
