time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,9.985426004277542e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,7.375201676040888e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0004736655973829,293.0699768066406,294.1499938964844,285.3500061035156,285.3500061035156,285.936767578125,285.3496398925781,292.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730017398545905e-09,0.0010103315580636,-0.0175820346921682,0.0,0.0,0.0,-0.0083192056044936,60.0,-5.132768630981445,-0.0,-6.959747622659054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.48363885981962e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.98672840069048e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,0.0004737274139188,293.0689392089844,294.1499938964844,285.3500061035156,285.3500061035156,285.9314880371094,285.3497009277344,292.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884156322392755e-09,0.0010104633402079,-0.0176224075257778,0.0,0.0,0.0,-0.0083268471062183,60.0,-5.132059097290039,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,9.989449608838186e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,7.378173904726282e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0004738564894068,293.0668640136719,294.1499938964844,285.3500061035156,285.3500061035156,285.9211120605469,285.3497619628906,292.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120612988131825e-09,0.001010738662444,-0.0177067406475543,0.0,0.0,0.0,-0.0083428090438246,60.0,-5.130728244781494,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,9.989449608838186e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858459472656,0.0,0.0,7.378173904726282e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0004738564894068,293.0668640136719,294.1499938964844,285.3500061035156,285.3500061035156,285.9211120605469,285.3497619628906,292.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120612988131825e-09,0.001010738662444,-0.0177067406475543,0.0,0.0,0.0,-0.0083428090438246,60.0,-5.130728244781494,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.488800424151124e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.992163541028276e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,7.380177703453228e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,9.992163541028276e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.000473985215649,293.0647888183594,294.1499938964844,285.3500061035156,285.3500061035156,285.9109191894531,285.3498229980469,292.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152718861647145e-09,0.0010110131697729,-0.0177908334881067,0.0,0.0,0.0,-0.0083587253466248,60.0,-5.129451751708984,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.488800424151124e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,9.992163541028276e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,7.380177703453228e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,9.992163541028276e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.000473985215649,293.0647888183594,294.1499938964844,285.3500061035156,285.3500061035156,285.9109191894531,285.3498229980469,292.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110203875228,7.152718861647145e-09,0.0010110131697729,-0.0177908334881067,0.0,0.0,0.0,-0.0083587253466248,60.0,-5.129451751708984,-0.0,-6.969143129254007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,9.491182572674006e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.994672291213648e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,7.38203088985756e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,9.994672291213648e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0004741042212117,293.06268310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.9009094238281,285.349853515625,292.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182400896255103e-09,0.0010112670715898,-0.0178685784339904,0.0,0.0,0.0,-0.0083734402433037,60.0,-5.128130912780762,-0.0,-6.972643262770363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,9.491182572674006e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.994672291213648e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,7.38203088985756e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823669433594,0.0,0.0,9.994672291213648e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0004741042212117,293.06268310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.9009094238281,285.349853515625,292.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182400896255103e-09,0.0010112670715898,-0.0178685784339904,0.0,0.0,0.0,-0.0083734402433037,60.0,-5.128130912780762,-0.0,-6.972643262770363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,9.493153629591689e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,9.996748121920972e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,7.383563934126869e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,9.996748121920972e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.000474202708574,293.060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8910522460937,285.34991455078125,292.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114843025803,7.2069630263627005e-09,0.0010114770848304,-0.0179329123347997,0.0,0.0,0.0,-0.0083856163546442,60.0,-5.126657009124756,-0.0,-6.975540145504058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,9.493153629591689e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,9.996748121920972e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,7.383563934126869e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,9.996748121920972e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.000474202708574,293.060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8910522460937,285.34991455078125,292.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114843025803,7.2069630263627005e-09,0.0010114770848304,-0.0179329123347997,0.0,0.0,0.0,-0.0083856163546442,60.0,-5.126657009124756,-0.0,-6.975540145504058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,9.493925608694552e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,9.997560846386476e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,7.384164200630039e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,9.997560846386476e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,0.0004742412420455,293.0594787597656,294.1499938964844,285.3500061035156,285.3500061035156,285.8861999511719,285.34991455078125,292.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115664917975,7.216579334112794e-09,0.0010115592740476,-0.0179580990225076,0.0,0.0,0.0,-0.0083903837949037,60.0,-5.125826358795166,-0.0,-6.97667417171033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,9.49451423366554e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,9.998180757975206e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,7.384622585959733e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,9.998180757975206e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.0004742706660181,293.05841064453125,294.1499938964844,285.3500061035156,285.3500061035156,285.88140869140625,285.34991455078125,292.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011629239656,7.223914799681097e-09,0.001011622021906,-0.0179773122072219,0.0,0.0,0.0,-0.0083940206095576,60.0,-5.124915599822998,-0.0,-6.977539612762484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,9.495070116827264e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,9.998765744967386e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,7.385054050246254e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,9.998765744967386e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0004742984019685,293.0562438964844,294.1499938964844,285.3500061035156,285.3500061035156,285.87188720703125,285.3499450683594,292.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116884950548,7.230832821392141e-09,0.0010116812773048,-0.0179954320192337,0.0,0.0,0.0,-0.0083974497392773,60.0,-5.122813701629639,-0.0,-6.978355315823137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,9.495070116827264e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,9.998765744967386e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,7.385054050246254e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770874023437,0.0,0.0,9.998765744967386e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0772705078125,0.0,0.0,0.0004742984019685,293.0562438964844,294.1499938964844,285.3500061035156,285.3500061035156,285.87188720703125,285.3499450683594,292.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116884950548,7.230832821392141e-09,0.0010116812773048,-0.0179954320192337,0.0,0.0,0.0,-0.0083974497392773,60.0,-5.122813701629639,-0.0,-6.978355315823137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.49454406509176e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.998212044592948e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,7.384645869024098e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.998212044592948e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.0004742721503134,293.0540466308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8625793457031,285.3499450683594,292.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632499285,7.224286058260532e-09,0.001011625281535,-0.0179782845079898,0.0,0.0,0.0,-0.0083942050114274,60.0,-5.120209217071533,-0.0,-6.977583666412104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.49454406509176e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.998212044592948e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,7.384645869024098e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.998212044592948e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.0004742721503134,293.0540466308594,294.1499938964844,285.3500061035156,285.3500061035156,285.8625793457031,285.3499450683594,292.7167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011632499285,7.224286058260532e-09,0.001011625281535,-0.0179782845079898,0.0,0.0,0.0,-0.0083942050114274,60.0,-5.120209217071533,-0.0,-6.977583666412104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,9.492938261246307e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,9.99652111204341e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,7.383396587101743e-05,296.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736999511719,0.0,0.0,9.99652111204341e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0004741919401567,293.0521240234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8544921875,285.3499755859375,292.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114614851772,7.204279839356786e-09,0.0010114542674273,-0.0179258827120065,0.0,0.0,0.0,-0.0083842873573303,60.0,-5.117396354675293,-0.0,-6.975223243443909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,9.492631943430752e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,9.996198787121102e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,7.383158663287759e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.073486328125,0.0,0.0,9.996198787121102e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,0.0004741766315419,293.0518493652344,294.1499938964844,285.3500061035156,285.3500061035156,285.8534240722656,285.3499755859375,292.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114287724718,7.2004642248657555e-09,0.0010114216711372,-0.0179158896207809,0.0,0.0,0.0,-0.0083823958411812,60.0,-5.116980075836182,-0.0,-6.97477346989217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.489309741184115e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.992700506700204e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,7.380574243143201e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.992700506700204e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004740106815006,293.04962158203125,294.1499938964844,285.3500061035156,285.3500061035156,285.84442138671875,285.3499755859375,292.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110748698934,7.159071113704841e-09,0.0010110677685588,-0.0178074706345796,0.0,0.0,0.0,-0.0083618750795722,60.0,-5.11296272277832,-0.0,-6.9698920412975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.489309741184115e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.992700506700204e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,7.380574243143201e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,9.992700506700204e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004740106815006,293.04962158203125,294.1499938964844,285.3500061035156,285.3500061035156,285.84442138671875,285.3499755859375,292.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110748698934,7.159071113704841e-09,0.0010110677685588,-0.0178074706345796,0.0,0.0,0.0,-0.0083618750795722,60.0,-5.11296272277832,-0.0,-6.9698920412975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,9.487083298154177e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,9.990355465561152e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,7.378842565231025e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,9.990355465561152e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0004738994757644,293.0484924316406,294.1499938964844,285.3500061035156,285.3500061035156,285.8399963378906,285.3499755859375,292.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108377318829,7.131332413479185e-09,0.0010108305141329,-0.0177348181605339,0.0,0.0,0.0,-0.008348124101758,60.0,-5.110663414001465,-0.0,-6.966621413084796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,9.48449524003081e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,9.987629891838878e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,7.37682930775918e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,9.987629891838878e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0004737701674457,293.0473937988281,294.1499938964844,285.3500061035156,285.3500061035156,285.8356018066406,285.3499755859375,292.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105619439855,7.099085319595133e-09,0.0010105548426508,-0.0176503546535968,0.0,0.0,0.0,-0.0083321379497647,60.0,-5.108179092407227,-0.0,-6.962820719991214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.478240826865658e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.98104442260228e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,7.371965330094099e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,9.98104442260228e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004734577669296,293.0451354980469,294.1499938964844,285.3500061035156,285.3500061035156,285.8269348144531,285.3499755859375,292.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098955826833,7.021165870924051e-09,0.001009888597764,-0.0174462608993053,0.0,0.0,0.0,-0.0082935104146599,60.0,-5.1026291847229,-0.0,-6.953641218387929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.478240826865658e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,9.98104442260228e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,7.371965330094099e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,9.98104442260228e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0004734577669296,293.0451354980469,294.1499938964844,285.3500061035156,285.3500061035156,285.8269348144531,285.3499755859375,292.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098955826833,7.021165870924051e-09,0.001009888597764,-0.0174462608993053,0.0,0.0,0.0,-0.0082935104146599,60.0,-5.1026291847229,-0.0,-6.953641218387929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.470758959650992e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.973165288101882e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,7.366146019194275e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.973165288101882e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,0.0004730840446427,293.0428466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.81842041015625,285.3499755859375,292.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090984869748,6.927949325330473e-09,0.0010090915020555,-0.0172020997852087,0.0,0.0,0.0,-0.0082472991198301,60.0,-5.096405029296875,-0.0,-6.94266759637685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.470758959650992e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,9.973165288101882e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,7.366146019194275e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.973165288101882e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,0.0004730840446427,293.0428466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.81842041015625,285.3499755859375,292.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090984869748,6.927949325330473e-09,0.0010090915020555,-0.0172020997852087,0.0,0.0,0.0,-0.0082472991198301,60.0,-5.096405029296875,-0.0,-6.94266759637685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,9.462237358093262e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,9.964191121980548e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,7.359517621807754e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.964191121980548e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0004726583429146,293.0405578613281,294.1499938964844,285.3500061035156,285.3500061035156,285.8100891113281,285.3500061035156,292.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081904474645,6.821774700682681e-09,0.0010081836953759,-0.0169239919632673,0.0,0.0,0.0,-0.0081946635618805,60.0,-5.089543342590332,-0.0,-6.930179097253132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,9.462237358093262e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,9.964191121980548e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,7.359517621807754e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,9.964191121980548e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0004726583429146,293.0405578613281,294.1499938964844,285.3500061035156,285.3500061035156,285.8100891113281,285.3500061035156,292.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081904474645,6.821774700682681e-09,0.0010081836953759,-0.0169239919632673,0.0,0.0,0.0,-0.0081946635618805,60.0,-5.089543342590332,-0.0,-6.930179097253132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.452916856389491e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.954376582754776e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,7.352268585236743e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,9.954376582754776e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0004721927689388,293.03826904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8018798828125,285.3500061035156,292.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071974247694,6.7056524777342474e-09,0.0010071906726807,-0.016619823873043,0.0,0.0,0.0,-0.008137097582221,60.0,-5.082188606262207,-0.0,-6.916533124012858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.452916856389491e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.954376582754776e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,7.352268585236743e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,9.954376582754776e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0004721927689388,293.03826904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8018798828125,285.3500061035156,292.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071974247694,6.7056524777342474e-09,0.0010071906726807,-0.016619823873043,0.0,0.0,0.0,-0.008137097582221,60.0,-5.082188606262207,-0.0,-6.916533124012858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,9.44803687161766e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,7.348472718149424e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0004719489952549,293.037109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7978515625,285.3500061035156,292.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066775139421,6.644851779924465e-09,0.0010066707618534,-0.0164605621248483,0.0,0.0,0.0,-0.0081069553270936,60.0,-5.078357696533203,-0.0,-6.90939359060394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,7.344583718804643e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.060302734375,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,0.0004716992261819,293.0359191894531,294.1499938964844,285.3500061035156,285.3500061035156,285.7938537597656,285.3500061035156,292.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.5825553896559086e-09,0.001006138161756,-0.0162973813712596,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.074455738067627,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.000471189210657,293.0335998535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7860107421875,285.3500061035156,292.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.06650447845459,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583801269531,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.000471189210657,293.0335998535156,294.1499938964844,285.3500061035156,285.3500061035156,285.7860107421875,285.3500061035156,292.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.06650447845459,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,0.0004706723557319,293.03125,294.1499938964844,285.3500061035156,285.3500061035156,285.7782592773437,285.3500061035156,292.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264344873914524e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058435440063477,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,0.0004706723557319,293.03125,294.1499938964844,285.3500061035156,285.3500061035156,285.7782592773437,285.3500061035156,292.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264344873914524e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058435440063477,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05450439453125,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,0.0004701647558249,293.0289611816406,294.1499938964844,285.3500061035156,285.3500061035156,285.7709655761719,285.3500061035156,292.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837532250285e-09,0.0010028654942288,-0.0152948517352342,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.050609588623047,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0004701430734712,293.02886962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7706604003906,285.3500061035156,292.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423640693003e-09,0.0010028191609308,-0.015280669555068,0.0,0.0,0.0,-0.007883658632636,60.0,-5.05027961730957,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,0.0004695932148024,293.0264892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.76324462890625,285.3500061035156,292.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214258417487,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041916847229004,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0525817871094,0.0,0.0,0.0004695932148024,293.0264892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.76324462890625,285.3500061035156,292.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214258417487,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041916847229004,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,0.0004693166702054,293.0252990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.75958251953125,285.3500061035156,292.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307627546874e-09,0.0010010567493736,-0.0147407297044992,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.037694931030273,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
