time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,9.716035856399684e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95465087890625,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0004853361169807,292.9127502441406,294.1499938964844,285.3500061035156,285.2137145996094,285.5438842773437,285.3500061035156,292.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046734094619,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095386028289795,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0004857845488004,292.9096984863281,294.1499938964844,285.3500061035156,285.1976623535156,285.54034423828125,285.3500061035156,292.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097848415374756,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9519958496094,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0004857845488004,292.9096984863281,294.1499938964844,285.3500061035156,285.1976623535156,285.54034423828125,285.3500061035156,292.51531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097848415374756,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,0.0004861470079049,292.9066772460937,294.1499938964844,285.3500061035156,285.181396484375,285.536865234375,285.3500061035156,292.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099483966827393,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,0.0004861470079049,292.9066772460937,294.1499938964844,285.3500061035156,285.181396484375,285.536865234375,285.3500061035156,292.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099483966827393,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0004864137154072,292.90362548828125,294.1499938964844,285.3500061035156,285.1649780273437,285.533447265625,285.3500061035156,292.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100186824798584,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0004864137154072,292.90362548828125,294.1499938964844,285.3500061035156,285.1649780273437,285.533447265625,285.3500061035156,292.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100186824798584,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,0.0001025615274556,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453430175781,0.0,0.0,0.0004865077498834,292.9020690917969,294.1499938964844,285.3500061035156,285.1567687988281,285.53173828125,285.3500061035156,292.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.100142478942871,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,0.0001025752280838,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9440002441406,0.0,0.0,0.0004865727387368,292.9005432128906,294.1499938964844,285.3500061035156,285.1485595703125,285.53009033203125,285.3500061035156,292.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318108895417e-08,0.0010378594743087,-0.0260121468454599,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.099809169769287,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,7.576885400339961e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,0.0004866185772698,292.8974609375,294.1499938964844,285.3500061035156,285.1322021484375,285.5267944335937,285.3500061035156,292.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303749853335376e-08,0.0010379573795944,-0.0260420739650726,0.0,0.0,0.0,-0.0099208252504467,60.0,-5.098331451416016,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,7.576885400339961e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411926269531,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9412536621094,0.0,0.0,0.0004866185772698,292.8974609375,294.1499938964844,285.3500061035156,285.1322021484375,285.5267944335937,285.3500061035156,292.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303749853335376e-08,0.0010379573795944,-0.0260420739650726,0.0,0.0,0.0,-0.0099208252504467,60.0,-5.098331451416016,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,9.740154928294942e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001025685269269,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,7.575676136184484e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,0.0001025685269269,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,0.0004865409282501,292.8943786621094,294.1499938964844,285.3500061035156,285.11602783203125,285.5235290527344,285.3500061035156,292.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378020815551,1.0284382234715396e-08,0.0010377918370068,-0.0259913727641105,0.0,0.0,0.0,-0.009911224246025,60.0,-5.095519542694092,-0.0,-7.343253827230002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,9.740154928294942e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,0.0001025685269269,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,7.575676136184484e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384460449219,0.0,0.0,0.0001025685269269,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,0.0004865409282501,292.8943786621094,294.1499938964844,285.3500061035156,285.11602783203125,285.5235290527344,285.3500061035156,292.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378020815551,1.0284382234715396e-08,0.0010377918370068,-0.0259913727641105,0.0,0.0,0.0,-0.009911224246025,60.0,-5.095519542694092,-0.0,-7.343253827230002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,9.736169158713892e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001025265519274,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,7.57257585064508e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001025265519274,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0004863417998421,292.89129638671875,294.1499938964844,285.3500061035156,285.1001892089844,285.5203552246094,285.3500061035156,292.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373773984611,1.0234715297485764e-08,0.0010373671539127,-0.0258613526821136,0.0,0.0,0.0,-0.0098866038024425,60.0,-5.0915117263793945,-0.0,-7.337244056770943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,9.736169158713892e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001025265519274,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,7.57257585064508e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93572998046875,0.0,0.0,0.0001025265519274,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0004863417998421,292.89129638671875,294.1499938964844,285.3500061035156,285.1001892089844,285.5203552246094,285.3500061035156,292.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373773984611,1.0234715297485764e-08,0.0010373671539127,-0.0258613526821136,0.0,0.0,0.0,-0.0098866038024425,60.0,-5.0915117263793945,-0.0,-7.337244056770943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,9.729580779094248e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0001024571756715,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,7.567452121293172e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0001024571756715,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0004860127228312,292.8882141113281,294.1499938964844,285.3500061035156,285.08477783203125,285.5172424316406,285.3500061035156,292.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366755304858,1.0152634288829177e-08,0.0010366654023528,-0.0256464723497629,0.0,0.0,0.0,-0.0098459124565124,60.0,-5.086159706115723,-0.0,-7.327317774752373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,9.729580779094248e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0001024571756715,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,7.567452121293172e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0001024571756715,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330444335937,0.0,0.0,0.0004860127228312,292.8882141113281,294.1499938964844,285.3500061035156,285.08477783203125,285.5172424316406,285.3500061035156,292.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366755304858,1.0152634288829177e-08,0.0010366654023528,-0.0256464723497629,0.0,0.0,0.0,-0.0098459124565124,60.0,-5.086159706115723,-0.0,-7.327317774752373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,9.725182462716476e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,0.0001024108569254,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,7.564030966022983e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001024108569254,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316711425781,0.0,0.0,0.0004857930180151,292.8866577148437,294.1499938964844,285.3500061035156,285.0772705078125,285.5157165527344,285.3500061035156,292.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362069588154,1.009783279215526e-08,0.0010361968306824,-0.0255030058324337,0.0,0.0,0.0,-0.0098187457770109,60.0,-5.082947731018066,-0.0,-7.320694805912353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,9.720078378450124e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0001023571094265,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,7.560061203548685e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,0.0001023571094265,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.0004855380684603,292.8851013183594,294.1499938964844,285.3500061035156,285.0699157714844,285.5141906738281,285.3500061035156,292.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356631828472,1.0034240105483151e-08,0.0010356531711295,-0.0253365207463502,0.0,0.0,0.0,-0.0097872195765376,60.0,-5.079374313354492,-0.0,-7.313012417853315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,9.707556455396116e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001022252472466,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,7.550321606686339e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001022252472466,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,0.0004849125689361,292.8819885253906,294.1499938964844,285.3500061035156,285.0556640625,285.5111999511719,285.3500061035156,292.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034329063259,9.878223572457046e-09,0.0010343191679567,-0.0249280668795108,0.0,0.0,0.0,-0.009709876962006,60.0,-5.071130752563477,-0.0,-7.294182324812938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,9.707556455396116e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001022252472466,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,7.550321606686339e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9274597167969,0.0,0.0,0.0001022252472466,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,0.0004849125689361,292.8819885253906,294.1499938964844,285.3500061035156,285.0556640625,285.5111999511719,285.3500061035156,292.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034329063259,9.878223572457046e-09,0.0010343191679567,-0.0249280668795108,0.0,0.0,0.0,-0.009709876962006,60.0,-5.071130752563477,-0.0,-7.294182324812938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,9.69210741459392e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0001020625568344,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,7.538305362686515e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,0.0001020625568344,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247741699219,0.0,0.0,0.0004841408226639,292.8788757324219,294.1499938964844,285.3500061035156,285.0422058105469,285.5082397460937,285.3500061035156,292.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326830670237,9.685735768982797e-09,0.001032673404552,-0.0244241133332252,0.0,0.0,0.0,-0.0096144527196884,60.0,-5.061228752136231,-0.0,-7.270983815033105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,9.69210741459392e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,0.0001020625568344,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247131347656,0.0,0.0,7.538305362686515e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,0.0001020625568344,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247741699219,0.0,0.0,0.0004841408226639,292.8788757324219,294.1499938964844,285.3500061035156,285.0422058105469,285.5082397460937,285.3500061035156,292.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326830670237,9.685735768982797e-09,0.001032673404552,-0.0244241133332252,0.0,0.0,0.0,-0.0096144527196884,60.0,-5.061228752136231,-0.0,-7.270983815033105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,9.67386004049331e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001018703987938,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,7.524112879764289e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.0001018703987938,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0004832293197978,292.8757629394531,294.1499938964844,285.3500061035156,285.0296325683594,285.50537109375,285.3500061035156,292.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307388147339,9.458385186178477e-09,0.0010307293850928,-0.02382886223495,0.0,0.0,0.0,-0.0095017459243536,60.0,-5.049885749816895,-0.0,-7.243630761877284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,9.67386004049331e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,0.0001018703987938,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,7.524112879764289e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.0001018703987938,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0004832293197978,292.8757629394531,294.1499938964844,285.3500061035156,285.0296325683594,285.50537109375,285.3500061035156,292.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307388147339,9.458385186178477e-09,0.0010307293850928,-0.02382886223495,0.0,0.0,0.0,-0.0095017459243536,60.0,-5.049885749816895,-0.0,-7.243630761877284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,9.652772132540122e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,0.0001016483365674,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,7.507711416110396e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,0.0001016483365674,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9192199707031,0.0,0.0,0.0004821759648621,292.8726501464844,294.1499938964844,285.3500061035156,285.0180358886719,285.5025329589844,285.3500061035156,292.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284921154379,9.195649575133302e-09,0.0010284829186275,-0.0231409315019845,0.0,0.0,0.0,-0.0093714967370033,60.0,-5.037158966064453,-0.0,-7.212084796037743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,9.652772132540122e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,0.0001016483365674,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,7.507711416110396e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91912841796875,0.0,0.0,0.0001016483365674,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9192199707031,0.0,0.0,0.0004821759648621,292.8726501464844,294.1499938964844,285.3500061035156,285.0180358886719,285.5025329589844,285.3500061035156,292.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284921154379,9.195649575133302e-09,0.0010284829186275,-0.0231409315019845,0.0,0.0,0.0,-0.0093714967370033,60.0,-5.037158966064453,-0.0,-7.212084796037743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,9.641149517847224e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.0001015259476844,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,7.498671766370535e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.0001015259476844,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0004815953725483,292.87109375,294.1499938964844,285.3500061035156,285.0126342773437,285.50115966796875,285.3500061035156,292.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272536892443,9.050840965585394e-09,0.0010272447252646,-0.0227617621421813,0.0,0.0,0.0,-0.0092997094616293,60.0,-5.030142784118652,-0.0,-7.194727658088595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,9.62907070061192e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,0.0001013987493934,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163818359375,0.0,0.0,7.489277049899101e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0001013987493934,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0004809919919352,292.8695373535156,294.1499938964844,285.3500061035156,285.0075378417969,285.4997863769531,285.3500061035156,292.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259667178615,8.900345349616146e-09,0.0010259578702971,-0.0223676897585392,0.0,0.0,0.0,-0.009225103072822,60.0,-5.022890567779541,-0.0,-7.176710425937928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,9.603120997780934e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0001011254862532,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,7.469093543477356e-05,296.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0001011254862532,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.0,0.0004796957655344,292.8664245605469,294.1499938964844,285.3500061035156,284.9982604980469,285.4970703125,285.3500061035156,292.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232019703835,8.577034193990585e-09,0.0010231933556497,-0.0215210672467947,0.0,0.0,0.0,-0.0090648243203759,60.0,-5.007431983947754,-0.0,-7.138081059565593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,9.603120997780934e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0001011254862532,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,7.469093543477356e-05,296.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0001011254862532,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91363525390625,0.0,0.0,0.0004796957655344,292.8664245605469,294.1499938964844,285.3500061035156,284.9982604980469,285.4970703125,285.3500061035156,292.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232019703835,8.577034193990585e-09,0.0010231933556497,-0.0215210672467947,0.0,0.0,0.0,-0.0090648243203759,60.0,-5.007431983947754,-0.0,-7.138081059565593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.050000000745058,9.575407602824272e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.050000000745058,0.0001008336548693,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.050000000745058,7.4475392466411e-05,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.050000000745058,0.0001008336548693,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.050000000745058,0.0004783114418387,292.8633117675781,291.1499938964844,285.3500061035156,284.9903259277344,285.4944152832031,285.3500061035156,292.4607849121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202492121607,8.23175838604584e-09,0.0010202409466728,-0.0206168759614229,0.0,0.0,0.0,-0.0088936565443873,60.0,-4.99100399017334,-0.0,-7.096942056250556e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.050000000745058,9.575407602824272e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.050000000745058,0.0001008336548693,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.050000000745058,7.4475392466411e-05,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9107971191406,0.0,0.050000000745058,0.0001008336548693,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.050000000745058,0.0004783114418387,292.8633117675781,291.1499938964844,285.3500061035156,284.9903259277344,285.4944152832031,285.3500061035156,292.4607849121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202492121607,8.23175838604584e-09,0.0010202409466728,-0.0206168759614229,0.0,0.0,0.0,-0.0088936565443873,60.0,-4.99100399017334,-0.0,-7.096942056250556e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094055175781,0.6716378927230835,0.050000000745058,0.0407555475831031,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094055175781,0.6716378927230835,0.050000000745058,0.0429175533354282,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094055175781,0.6716378927230835,0.050000000745058,0.0316987596452236,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6094055175781,0.6716378927230835,0.050000000745058,0.0429175533354282,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60943603515625,0.6716378927230835,0.050000000745058,0.2035823911428451,292.5578918457031,291.1499938964844,285.3500061035156,284.9869079589844,292.52001953125,294.33642578125,292.4330139160156,1.0,0.1010422483086586,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4344793558120727,0.0192983150482177,0.415181040763855,-0.10730691999197,0.0,0.0,0.0,7.991825103759766,60.0,84.50322723388672,-0.0,10.612874984741213,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.7314570546150208,0.050000000745058,0.0450242273509502,296.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.7314570546150208,0.050000000745058,0.0474126823246479,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.7314570546150208,0.050000000745058,0.0350188463926315,296.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.7314570546150208,0.050000000745058,0.0474126823246479,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48419189453125,0.7314570546150208,0.050000000745058,0.2249053418636322,292.4823608398437,291.1499938964844,285.3500061035156,284.98388671875,293.5541687011719,296.72442626953125,292.54168701171875,1.0,0.1023572385311126,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4797407686710357,0.0896160677075386,0.3901247084140777,-0.0472850389778614,0.0,0.0,0.0,6.937221527099609,60.0,273.0184020996094,-0.0,11.974956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.0452157631516456,296.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.0476143769919872,296.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.0351678170263767,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.0476143769919872,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.2258621156215667,292.6711730957031,291.1499938964844,285.3500061035156,284.97900390625,292.0816345214844,296.82598876953125,292.6454162597656,1.0,0.1049104183912277,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4817835688591003,0.2034697085618972,0.2783138453960418,0.0654171854257583,0.0,0.0,0.0,7.674733161926269,60.0,-31.529932022094727,-0.0,12.649609565734863,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.0452157631516456,296.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.0476143769919872,296.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.0351678170263767,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.0476143769919872,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6684265136719,0.7137401103973389,0.050000000745058,0.2258621156215667,292.6711730957031,291.1499938964844,285.3500061035156,284.97900390625,292.0816345214844,296.82598876953125,292.6454162597656,1.0,0.1049104183912277,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4817835688591003,0.2034697085618972,0.2783138453960418,0.0654171854257583,0.0,0.0,0.0,7.674733161926269,60.0,-31.529932022094727,-0.0,12.649609565734863,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5941467285156,0.704245924949646,0.050000000745058,0.0452301912009716,296.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5941467285156,0.704245924949646,0.050000000745058,0.0476295687258243,296.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5941467285156,0.704245924949646,0.050000000745058,0.0351790376007556,296.484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5941467285156,0.704245924949646,0.050000000745058,0.0476295687258243,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5941467285156,0.704245924949646,0.050000000745058,0.225934162735939,292.58447265625,291.1499938964844,285.3500061035156,284.9770812988281,291.8636779785156,296.8160705566406,292.5251770019531,1.0,0.1061726510524749,1.0,1.0,0.950859785079956,1.0,-0.4819372594356537,0.209174171090126,0.2727630734443664,0.070964515209198,0.0,0.0,0.0,8.056836128234863,60.0,-171.09141540527344,-0.0,12.96930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4878234863281,0.6952984929084778,0.050000000745058,0.0452445223927497,296.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4878234863281,0.6952984929084778,0.050000000745058,0.0476446598768234,296.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4878234863281,0.6952984929084778,0.050000000745058,0.0351901836693286,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4878234863281,0.6952984929084778,0.050000000745058,0.0476446598768234,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4878234863281,0.6952984929084778,0.050000000745058,0.2260057628154754,292.4778137207031,291.1499938964844,285.3500061035156,284.9755249023437,291.8282470703125,296.8070068359375,292.4330139160156,1.0,0.1074255779385566,1.0,1.0,0.9336602091789246,1.0,-0.4820899665355682,0.2097524404525756,0.2723375260829925,0.0714167430996894,0.0,0.0,0.0,8.43920612335205,60.0,-200.97418212890625,-0.0,13.290982246398926,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.0452734045684337,296.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.04767507314682,296.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.0352126471698284,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.04767507314682,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.2261500209569931,292.33966064453125,291.1499938964844,285.3500061035156,284.9733581542969,291.7981262207031,296.79156494140625,292.3111267089844,1.0,0.1099031493067741,1.0,1.0,0.8992611169815063,1.0,-0.4823977053165436,0.2108046859502792,0.2715930044651031,0.072244644165039,0.0,0.0,0.0,9.210158348083496,60.0,-182.8035888671875,-0.0,13.940269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
