time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.0452734045684337,296.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.04767507314682,296.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.0352126471698284,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.04767507314682,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34552001953125,0.6792616248130798,0.050000000745058,0.2261500209569931,292.33966064453125,291.1499938964844,285.3500061035156,284.9733581542969,291.7981262207031,296.79156494140625,292.3111267089844,1.0,0.1099031493067741,1.0,1.0,0.8992611169815063,1.0,-0.4823977053165436,0.2108046859502792,0.2715930044651031,0.072244644165039,0.0,0.0,0.0,9.210158348083496,60.0,-182.8035888671875,-0.0,13.940269470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.0453025735914707,296.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.0477057918906211,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.035235334187746,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.0477057918906211,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.2262957394123077,292.233154296875,291.1499938964844,285.3500061035156,284.97235107421875,291.76397705078125,296.7790832519531,292.2074279785156,1.0,0.1123427078127861,1.0,1.0,0.8648619651794434,1.0,-0.4827085137367248,0.2121224701404571,0.2705860435962677,0.073367603123188,0.0,0.0,0.0,9.989213943481444,60.0,-158.56434631347656,-0.0,14.597248077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.0453025735914707,296.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.0477057918906211,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.035235334187746,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.0477057918906211,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.23828125,0.6654641628265381,0.050000000745058,0.2262957394123077,292.233154296875,291.1499938964844,285.3500061035156,284.97235107421875,291.76397705078125,296.7790832519531,292.2074279785156,1.0,0.1123427078127861,1.0,1.0,0.8648619651794434,1.0,-0.4827085137367248,0.2121224701404571,0.2705860435962677,0.073367603123188,0.0,0.0,0.0,9.989213943481444,60.0,-158.56434631347656,-0.0,14.597248077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.0453320145606994,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.0477367937564849,296.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.0352582335472106,296.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.0477367937564849,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.2264427989721298,292.1353454589844,291.1499938964844,285.3500061035156,284.9724426269531,291.7105712890625,296.7689208984375,292.1111755371094,1.0,0.1147439181804657,1.0,1.0,0.8185657262802124,1.0,-0.4830222129821777,0.214417889714241,0.2686043381690979,0.0754783600568771,0.0,0.0,0.0,10.775802612304688,48.0,-141.0988311767578,-0.0,15.26156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.0453320145606994,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.0477367937564849,296.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.0352582335472106,296.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.0477367937564849,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1401062011719,0.6536087989807129,0.050000000745058,0.2264427989721298,292.1353454589844,291.1499938964844,285.3500061035156,284.9724426269531,291.7105712890625,296.7689208984375,292.1111755371094,1.0,0.1147439181804657,1.0,1.0,0.8185657262802124,1.0,-0.4830222129821777,0.214417889714241,0.2686043381690979,0.0754783600568771,0.0,0.0,0.0,10.775802612304688,48.0,-141.0988311767578,-0.0,15.26156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.0453550666570663,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.0477610677480697,296.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.0352761633694171,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.0477610677480697,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.2265579551458358,292.0416259765625,291.1499938964844,285.3500061035156,284.9734802246094,291.6340026855469,296.76043701171875,292.0179748535156,1.0,0.1165284216403961,1.0,1.0,0.7722694277763367,1.0,-0.4832678735256195,0.2177071571350097,0.2655607163906097,0.0785862579941749,0.0,0.0,0.0,11.391566276550291,36.0,-132.59266662597656,-0.0,15.78244686126709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.0453550666570663,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.0477610677480697,296.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.0352761633694171,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.0477610677480697,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0462341308594,0.6455360054969788,0.050000000745058,0.2265579551458358,292.0416259765625,291.1499938964844,285.3500061035156,284.9734802246094,291.6340026855469,296.76043701171875,292.0179748535156,1.0,0.1165284216403961,1.0,1.0,0.7722694277763367,1.0,-0.4832678735256195,0.2177071571350097,0.2655607163906097,0.0785862579941749,0.0,0.0,0.0,11.391566276550291,36.0,-132.59266662597656,-0.0,15.78244686126709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99969482421875,0.6427314877510071,0.050000000745058,0.0453637428581714,296.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.99969482421875,0.6427314877510071,0.050000000745058,0.0477702058851718,296.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99969482421875,0.6427314877510071,0.050000000745058,0.0352829098701477,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.99969482421875,0.6427314877510071,0.050000000745058,0.0477702058851718,296.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.99969482421875,0.6427314877510071,0.050000000745058,0.2266012877225875,291.9950866699219,291.1499938964844,285.3500061035156,284.97430419921875,291.5841064453125,296.7567138671875,291.9712219238281,1.0,0.1171928122639656,1.0,1.0,0.7491213083267212,1.0,-0.4833603203296661,0.2198681235313415,0.2634921967983246,0.0806489959359169,0.0,0.0,0.0,11.62321949005127,36.0,-131.94436645507812,-0.0,15.978682518005373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.6406062245368958,0.050000000745058,0.0453705675899982,296.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.6406062245368958,0.050000000745058,0.0477773919701576,296.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.6406062245368958,0.050000000745058,0.035288218408823,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.6406062245368958,0.050000000745058,0.0477773919701576,296.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.6406062245368958,0.050000000745058,0.2266353815793991,291.9478454589844,291.1499938964844,285.3500061035156,284.975341796875,291.533203125,296.75323486328125,291.9234619140625,1.0,0.1177074313163757,1.0,1.0,0.7307326197624207,1.0,-0.4834330379962921,0.2219488024711609,0.2614842355251312,0.0826231613755226,0.0,0.0,0.0,11.805173873901367,25.0,-132.78309631347656,-0.0,16.132932662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.0453791357576847,296.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.0477864146232605,296.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.0352948829531669,296.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.0477864146232605,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.2266781777143478,291.8508605957031,291.1499938964844,285.3500061035156,284.9779357910156,291.4134521484375,296.7470092773437,291.82550048828125,1.0,0.1183389201760292,1.0,1.0,0.69395512342453,1.0,-0.4835243225097656,0.227107360959053,0.2564169764518738,0.0875218585133552,0.0,0.0,0.0,12.032795906066896,25.0,-137.80648803710938,-0.0,16.326372146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.0453791357576847,296.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.0477864146232605,296.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.0352948829531669,296.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.0477864146232605,296.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.6380307078361511,0.050000000745058,0.2266781777143478,291.8508605957031,291.1499938964844,285.3500061035156,284.9779357910156,291.4134521484375,296.7470092773437,291.82550048828125,1.0,0.1183389201760292,1.0,1.0,0.69395512342453,1.0,-0.4835243225097656,0.227107360959053,0.2564169764518738,0.0875218585133552,0.0,0.0,0.0,12.032795906066896,25.0,-137.80648803710938,-0.0,16.326372146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.0453870296478271,296.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.0477947257459163,296.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.0353010222315788,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.0477947257459163,296.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.2267176061868667,291.74676513671875,291.1499938964844,285.3500061035156,284.9811096191406,291.2519226074219,296.741455078125,291.71844482421875,1.0,0.1189613714814186,1.0,1.0,0.6571776866912842,1.0,-0.4836084544658661,0.2341195046901703,0.2494889348745346,0.0941717624664306,0.0,0.0,0.0,12.24174976348877,25.0,-152.66639709472656,-0.0,16.50438117980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.0453870296478271,296.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.0477947257459163,296.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.0353010222315788,296.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.0477947257459163,296.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75213623046875,0.635741114616394,0.050000000745058,0.2267176061868667,291.74676513671875,291.1499938964844,285.3500061035156,284.9811096191406,291.2519226074219,296.741455078125,291.71844482421875,1.0,0.1189613714814186,1.0,1.0,0.6571776866912842,1.0,-0.4836084544658661,0.2341195046901703,0.2494889348745346,0.0941717624664306,0.0,0.0,0.0,12.24174976348877,25.0,-152.66639709472656,-0.0,16.50438117980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.0453950837254524,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.0478032119572162,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.0353072881698608,296.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.0478032119572162,296.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.2267578542232513,291.6295166015625,291.1499938964844,285.3500061035156,284.9848022460937,291.09088134765625,296.736328125,291.5984191894531,1.0,0.1195733696222305,1.0,1.0,0.6305968165397644,1.0,-0.4836942851543426,0.2408089935779571,0.2428852766752243,0.1003870815038681,0.0,0.0,0.0,12.453857421875,25.0,-168.568115234375,-0.0,16.685104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.0453950837254524,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.0478032119572162,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.0353072881698608,296.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.0478032119572162,296.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.635498046875,0.6334803104400635,0.050000000745058,0.2267578542232513,291.6295166015625,291.1499938964844,285.3500061035156,284.9848022460937,291.09088134765625,296.736328125,291.5984191894531,1.0,0.1195733696222305,1.0,1.0,0.6305968165397644,1.0,-0.4836942851543426,0.2408089935779571,0.2428852766752243,0.1003870815038681,0.0,0.0,0.0,12.453857421875,25.0,-168.568115234375,-0.0,16.685104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711975097656,0.6323384642601013,0.050000000745058,0.0453992523252964,296.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711975097656,0.6323384642601013,0.050000000745058,0.0478076003491878,296.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711975097656,0.6323384642601013,0.050000000745058,0.0353105291724205,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711975097656,0.6323384642601013,0.050000000745058,0.0478076003491878,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711975097656,0.6323384642601013,0.050000000745058,0.2267786711454391,291.56500244140625,291.1499938964844,285.3500061035156,284.9868469238281,290.99737548828125,296.7337341308594,291.5325622558594,1.0,0.1198875457048416,1.0,1.0,0.6167747974395752,1.0,-0.4837386608123779,0.2448429614305496,0.2388956993818283,0.1041245236992836,0.0,0.0,0.0,12.563162803649902,25.0,-176.9639129638672,-0.0,16.778362274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.6313037276268005,0.050000000745058,0.0454030856490135,296.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.6313037276268005,0.050000000745058,0.047811634838581,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.6313037276268005,0.050000000745058,0.0353135094046592,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.6313037276268005,0.050000000745058,0.047811634838581,296.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090637207031,0.6313037276268005,0.050000000745058,0.226797804236412,291.5025634765625,291.1499938964844,285.3500061035156,284.98883056640625,290.9019775390625,296.7313842773437,291.4683532714844,1.0,0.1201751306653022,1.0,1.0,0.6040159463882446,1.0,-0.4837794899940491,0.2489597648382187,0.2348197251558303,0.1079372018575668,0.0,0.0,0.0,12.663451194763184,25.0,-186.4195709228516,-0.0,16.864015579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.6302448511123657,0.050000000745058,0.0454070605337619,296.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.6302448511123657,0.050000000745058,0.0478158220648765,296.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.6302448511123657,0.050000000745058,0.0353166013956069,296.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.6302448511123657,0.050000000745058,0.0478158220648765,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.6302448511123657,0.050000000745058,0.2268176674842834,291.4336853027344,291.1499938964844,285.3500061035156,284.9909362792969,290.7935485839844,296.7289733886719,291.3972473144531,1.0,0.1204722076654434,1.0,1.0,0.5907255411148071,1.0,-0.483821839094162,0.2536302804946899,0.2301915735006332,0.112260989844799,0.0,0.0,0.0,12.76727294921875,25.0,-198.038818359375,-0.0,16.95277214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677978515625,0.6291977763175964,0.050000000745058,0.0454110465943813,296.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677978515625,0.6291977763175964,0.050000000745058,0.0478200204670429,296.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677978515625,0.6291977763175964,0.050000000745058,0.0353197045624256,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677978515625,0.6291977763175964,0.050000000745058,0.0478200204670429,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677978515625,0.6291977763175964,0.050000000745058,0.2268375754356384,291.3604736328125,291.1499938964844,285.3500061035156,284.9931030273437,290.7146301269531,296.7265319824219,291.32232666015625,1.0,0.120766781270504,1.0,1.0,0.5835761427879333,1.0,-0.4838643074035644,0.2565057575702667,0.2273585349321365,0.114771082997322,0.0,0.0,0.0,12.870834350585938,25.0,-205.54763793945312,-0.0,17.041057586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.0454189740121364,296.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.0478283688426017,296.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.0353258699178695,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.0478283688426017,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.2268771827220916,291.21319580078125,291.1499938964844,285.3500061035156,284.9975280761719,290.577392578125,296.7215881347656,291.1764831542969,1.0,0.1213484108448028,1.0,1.0,0.5692773461341858,1.0,-0.4839487671852112,0.2623325288295746,0.2216162383556366,0.11979541182518,0.0,0.0,0.0,13.076146125793455,25.0,-205.2014312744141,-0.0,17.216171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.0454189740121364,296.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.0478283688426017,296.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.0353258699178695,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.0478283688426017,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22039794921875,0.6271533370018005,0.050000000745058,0.2268771827220916,291.21319580078125,291.1499938964844,285.3500061035156,284.9975280761719,290.577392578125,296.7215881347656,291.1764831542969,1.0,0.1213484108448028,1.0,1.0,0.5692773461341858,1.0,-0.4839487671852112,0.2623325288295746,0.2216162383556366,0.11979541182518,0.0,0.0,0.0,13.076146125793455,25.0,-205.2014312744141,-0.0,17.216171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.0454268343746662,296.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.0478366464376449,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.0353319831192493,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.0478366464376449,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.2269164472818374,291.06854248046875,291.1499938964844,285.3500061035156,285.001953125,290.4294128417969,296.71661376953125,291.031494140625,1.0,0.121920146048069,1.0,1.0,0.5549784898757935,1.0,-0.4840324819087982,0.2686346173286438,0.2153978794813156,0.1252209246158599,0.0,0.0,0.0,13.278969764709473,25.0,-205.36753845214844,-0.0,17.38932991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.0454268343746662,296.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.0478366464376449,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.0353319831192493,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.0478366464376449,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6251717805862427,0.050000000745058,0.2269164472818374,291.06854248046875,291.1499938964844,285.3500061035156,285.001953125,290.4294128417969,296.71661376953125,291.031494140625,1.0,0.121920146048069,1.0,1.0,0.5549784898757935,1.0,-0.4840324819087982,0.2686346173286438,0.2153978794813156,0.1252209246158599,0.0,0.0,0.0,13.278969764709473,25.0,-205.36753845214844,-0.0,17.38932991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.0454346910119056,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.0478449165821075,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.0353380925953388,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.0478449165821075,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.2269556820392608,290.9272766113281,291.1499938964844,285.3500061035156,285.0062561035156,290.40008544921875,296.7116394042969,290.895263671875,1.0,0.1224820613861084,1.0,1.0,0.5549248456954956,1.0,-0.4841161370277405,0.2691215574741363,0.2149945646524429,0.1248180419206619,0.0,0.0,0.0,13.48044776916504,25.0,-181.60549926757807,-0.0,17.56052589416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.0454346910119056,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.0478449165821075,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.0353380925953388,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.0478449165821075,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93389892578125,0.6232301592826843,0.050000000745058,0.2269556820392608,290.9272766113281,291.1499938964844,285.3500061035156,285.0062561035156,290.40008544921875,296.7116394042969,290.895263671875,1.0,0.1224820613861084,1.0,1.0,0.5549248456954956,1.0,-0.4841161370277405,0.2691215574741363,0.2149945646524429,0.1248180419206619,0.0,0.0,0.0,13.48044776916504,25.0,-181.60549926757807,-0.0,17.56052589416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.0454424545168876,296.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.0478530935943126,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.0353441312909126,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.0478530935943126,296.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.2269944697618484,290.813720703125,291.1499938964844,285.3500061035156,285.0103759765625,290.3921813964844,296.706787109375,290.7882080078125,1.0,0.1230342611670494,1.0,1.0,0.5548712015151978,1.0,-0.4841988384723663,0.2694080770015716,0.2147907763719558,0.1242109388113021,0.0,0.0,0.0,13.679521560668944,25.0,-146.5568389892578,-0.0,17.72970962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.0454424545168876,296.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.0478530935943126,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.0353441312909126,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.0478530935943126,296.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.6213408708572388,0.050000000745058,0.2269944697618484,290.813720703125,291.1499938964844,285.3500061035156,285.0103759765625,290.3921813964844,296.706787109375,290.7882080078125,1.0,0.1230342611670494,1.0,1.0,0.5548712015151978,1.0,-0.4841988384723663,0.2694080770015716,0.2147907763719558,0.1242109388113021,0.0,0.0,0.0,13.679521560668944,25.0,-146.5568389892578,-0.0,17.72970962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.6204147934913635,0.050000000745058,0.0454462990164756,296.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.6204147934913635,0.050000000745058,0.047857142984867,296.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.6204147934913635,0.050000000745058,0.0353471226990222,296.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.6204147934913635,0.050000000745058,0.047857142984867,296.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7700500488281,0.6204147934913635,0.050000000745058,0.2270136773586273,290.76531982421875,291.1499938964844,285.3500061035156,285.0122985839844,290.3883972167969,296.7044677734375,290.7421875,1.0,0.1233067512512207,1.0,1.0,0.5548443794250488,1.0,-0.484239786863327,0.2695487737655639,0.214691013097763,0.1239141523838043,0.0,0.0,0.0,13.778139114379885,25.0,-131.1378631591797,-0.0,17.813539505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.6194933652877808,0.050000000745058,0.0454501472413539,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.6194933652877808,0.050000000745058,0.0478611961007118,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.6194933652877808,0.050000000745058,0.0353501141071319,296.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.6194933652877808,0.050000000745058,0.0478611961007118,296.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7259216308594,0.6194933652877808,0.050000000745058,0.2270328998565673,290.7217102050781,291.1499938964844,285.3500061035156,285.0141296386719,290.4281921386719,296.7022705078125,290.70166015625,1.0,0.1235768496990203,1.0,1.0,0.5608397126197815,1.0,-0.4842807650566101,0.2672464847564697,0.2170343101024627,0.1211967095732688,0.0,0.0,0.0,13.87659740447998,25.0,-110.69962310791016,-0.0,17.89687156677246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.0454577580094337,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.0478692054748535,296.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.0353560335934162,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.0478692054748535,296.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.2270709127187729,290.6624755859375,291.1499938964844,285.3500061035156,285.0174255371094,290.5382385253906,296.6982421875,290.6533203125,1.0,0.1241099014878273,1.0,1.0,0.5728303790092468,1.0,-0.4843617975711822,0.2625403106212616,0.2218214869499206,0.1157083883881568,0.0,0.0,0.0,14.071670532226562,25.0,-56.771705627441406,-0.0,18.06198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.0454577580094337,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.0478692054748535,296.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.0353560335934162,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.0478692054748535,296.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.6176832914352417,0.050000000745058,0.2270709127187729,290.6624755859375,291.1499938964844,285.3500061035156,285.0174255371094,290.5382385253906,296.6982421875,290.6533203125,1.0,0.1241099014878273,1.0,1.0,0.5728303790092468,1.0,-0.4843617975711822,0.2625403106212616,0.2218214869499206,0.1157083883881568,0.0,0.0,0.0,14.071670532226562,25.0,-56.771705627441406,-0.0,18.06198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.045465238392353,296.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.0478770844638347,296.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.0353618524968624,296.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.0478770844638347,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.227108284831047,290.6395874023437,291.1499938964844,285.3500061035156,285.0201721191406,290.6415100097656,296.6949157714844,290.6376342773437,1.0,0.124633565545082,1.0,1.0,0.5848210453987122,1.0,-0.4844414889812469,0.2581445574760437,0.2262969315052032,0.1106111258268356,0.0,0.0,0.0,14.264211654663086,25.0,-12.193543434143066,-0.0,18.22503089904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.045465238392353,296.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.0478770844638347,296.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.0353618524968624,296.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.0478770844638347,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6402587890625,0.615913987159729,0.050000000745058,0.227108284831047,290.6395874023437,291.1499938964844,285.3500061035156,285.0201721191406,290.6415100097656,296.6949157714844,290.6376342773437,1.0,0.124633565545082,1.0,1.0,0.5848210453987122,1.0,-0.4844414889812469,0.2581445574760437,0.2262969315052032,0.1106111258268356,0.0,0.0,0.0,14.264211654663086,25.0,-12.193543434143066,-0.0,18.22503089904785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.0454726070165634,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.0478848479688167,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.0353675857186317,296.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.0478848479688167,296.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.2271450906991958,290.6435241699219,291.1499938964844,285.3500061035156,285.022216796875,290.77325439453125,296.6924133300781,290.64874267578125,1.0,0.1251479685306549,1.0,1.0,0.6019624471664429,1.0,-0.4845200181007385,0.252355545759201,0.2321644425392151,0.1042215675115585,0.0,0.0,0.0,14.454533576965332,25.0,28.916139602661133,-0.0,18.386011123657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.0454726070165634,296.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.0478848479688167,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.0353675857186317,296.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.0478848479688167,296.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6428527832031,0.6141757965087891,0.050000000745058,0.2271450906991958,290.6435241699219,291.1499938964844,285.3500061035156,285.022216796875,290.77325439453125,296.6924133300781,290.64874267578125,1.0,0.1251479685306549,1.0,1.0,0.6019624471664429,1.0,-0.4845200181007385,0.252355545759201,0.2321644425392151,0.1042215675115585,0.0,0.0,0.0,14.454533576965332,25.0,28.916139602661133,-0.0,18.386011123657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.6131483316421509,0.050000000745058,0.0454769656062126,296.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.6131483316421509,0.050000000745058,0.0478894338011741,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.6131483316421509,0.050000000745058,0.035370972007513,296.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.6131483316421509,0.050000000745058,0.0478894338011741,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.6131483316421509,0.050000000745058,0.2271668612957,290.6596984863281,291.1499938964844,285.3500061035156,285.0230712890625,290.8495788574219,296.6913146972656,290.66876220703125,1.0,0.1254521906375885,1.0,1.0,0.6122473478317261,1.0,-0.4845664203166961,0.2491393834352493,0.2354270368814468,0.1006914898753166,0.0,0.0,0.0,14.56747817993164,25.0,50.49576568603516,-0.0,18.481592178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
