time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.67315673828125,0.6124690771102905,0.050000000745058,0.045479841530323,296.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.67315673828125,0.6124690771102905,0.050000000745058,0.0478924661874771,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67315673828125,0.6124690771102905,0.050000000745058,0.0353732109069824,296.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67315673828125,0.6124690771102905,0.050000000745058,0.0478924661874771,296.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67315673828125,0.6124690771102905,0.050000000745058,0.2271812409162521,290.67510986328125,291.1499938964844,285.3500061035156,285.0234680175781,290.8976135253906,296.6907653808594,290.6861877441406,1.0,0.1256531924009323,1.0,1.0,0.6191039085388184,1.0,-0.4845970571041107,0.2471214830875396,0.2374755889177322,0.0984833538532257,0.0,0.0,0.0,14.642258644104004,25.0,62.55909729003906,-0.0,18.544897079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.6116260290145874,0.050000000745058,0.0454834103584289,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.6116260290145874,0.050000000745058,0.0478962212800979,296.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.6116260290145874,0.050000000745058,0.0353759862482547,296.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.6116260290145874,0.050000000745058,0.0478962212800979,296.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.6116260290145874,0.050000000745058,0.2271990478038787,290.6985168457031,291.1499938964844,285.3500061035156,285.02374267578125,290.95428466796875,296.69024658203125,290.711669921875,1.0,0.1259023994207382,1.0,1.0,0.6276746392250061,1.0,-0.484635055065155,0.2447452396154403,0.2398898154497146,0.0958900153636932,0.0,0.0,0.0,14.735137939453123,25.0,75.0840835571289,-0.0,18.62355232238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7229309082031,0.6107900142669678,0.050000000745058,0.0454869382083416,296.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7229309082031,0.6107900142669678,0.050000000745058,0.0478999353945255,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7229309082031,0.6107900142669678,0.050000000745058,0.0353787317872047,296.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7229309082031,0.6107900142669678,0.050000000745058,0.0478999353945255,296.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7229309082031,0.6107900142669678,0.050000000745058,0.2272166758775711,290.7256774902344,291.1499938964844,285.3500061035156,285.0237731933594,291.002685546875,296.6899719238281,290.7403869628906,1.0,0.1261493861675262,1.0,1.0,0.6351428627967834,1.0,-0.4846726357936859,0.2427915632724762,0.2418810874223709,0.0937400534749031,0.0,0.0,0.0,14.827327728271484,25.0,84.36767578125,-0.0,18.701690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.0454939007759094,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.0479072667658329,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.0353841446340084,296.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.0479072667658329,296.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.2272514551877975,290.7867431640625,291.1499938964844,285.3500061035156,285.0230407714844,291.0875244140625,296.6899719238281,290.8031005859375,1.0,0.1266366839408874,1.0,1.0,0.6500793695449829,1.0,-0.4847468137741089,0.2392492294311523,0.2454975843429565,0.0898654609918594,0.0,0.0,0.0,15.009773254394531,25.0,94.76927185058594,-0.0,18.85639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.0454939007759094,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.0479072667658329,296.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.0353841446340084,296.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.0479072667658329,296.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.6091511249542236,0.050000000745058,0.2272514551877975,290.7867431640625,291.1499938964844,285.3500061035156,285.0230407714844,291.0875244140625,296.6899719238281,290.8031005859375,1.0,0.1266366839408874,1.0,1.0,0.6500793695449829,1.0,-0.4847468137741089,0.2392492294311523,0.2454975843429565,0.0898654609918594,0.0,0.0,0.0,15.009773254394531,25.0,94.76927185058594,-0.0,18.85639953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.0455007404088974,296.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.0479144714772701,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.0353894643485546,296.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.0479144714772701,296.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.2272856086492538,290.85302734375,291.1499938964844,285.3500061035156,285.02117919921875,291.16326904296875,296.6906433105469,290.870361328125,1.0,0.1271152049303054,1.0,1.0,0.6650158762931824,1.0,-0.4848196804523468,0.2361070960760116,0.2487125694751739,0.0864602774381637,0.0,0.0,0.0,15.189655303955078,25.0,99.33460235595705,-0.0,19.009017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.0455007404088974,296.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.0479144714772701,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.0353894643485546,296.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.0479144714772701,296.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.6075575947761536,0.050000000745058,0.2272856086492538,290.85302734375,291.1499938964844,285.3500061035156,285.02117919921875,291.16326904296875,296.6906433105469,290.870361328125,1.0,0.1271152049303054,1.0,1.0,0.6650158762931824,1.0,-0.4848196804523468,0.2361070960760116,0.2487125694751739,0.0864602774381637,0.0,0.0,0.0,15.189655303955078,25.0,99.33460235595705,-0.0,19.009017944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.0455074496567249,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.047921534627676,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.0353946834802627,296.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.047921534627676,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.2273191213607788,290.9208679199219,291.1499938964844,285.3500061035156,285.0180358886719,291.20819091796875,296.6918640136719,290.9374084472656,1.0,0.1275850981473922,1.0,1.0,0.6739208698272705,1.0,-0.4848911464214325,0.2344065755605697,0.2504845559597015,0.084547571837902,0.0,0.0,0.0,15.366808891296388,25.0,95.21697998046876,-0.0,19.15956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.0455074496567249,296.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.047921534627676,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.0353946834802627,296.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.047921534627676,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9175720214844,0.6060099005699158,0.050000000745058,0.2273191213607788,290.9208679199219,291.1499938964844,285.3500061035156,285.0180358886719,291.20819091796875,296.6918640136719,290.9374084472656,1.0,0.1275850981473922,1.0,1.0,0.6739208698272705,1.0,-0.4848911464214325,0.2344065755605697,0.2504845559597015,0.084547571837902,0.0,0.0,0.0,15.366808891296388,25.0,95.21697998046876,-0.0,19.15956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.0455140508711338,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.0479284860193729,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.035399816930294,296.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.0479284860193729,296.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.227352112531662,290.983642578125,291.1499938964844,285.3500061035156,285.01348876953125,291.2463073730469,296.6934814453125,290.9989013671875,1.0,0.1280464679002761,1.0,1.0,0.6828259229660034,1.0,-0.4849614799022674,0.2328618019819259,0.2520996928215027,0.0828201249241828,0.0,0.0,0.0,15.54145050048828,25.0,87.37785339355469,-0.0,19.30802726745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.0455140508711338,296.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.0479284860193729,296.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.035399816930294,296.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.0479284860193729,296.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9806213378906,0.6045015454292297,0.050000000745058,0.227352112531662,290.983642578125,291.1499938964844,285.3500061035156,285.01348876953125,291.2463073730469,296.6934814453125,290.9989013671875,1.0,0.1280464679002761,1.0,1.0,0.6828259229660034,1.0,-0.4849614799022674,0.2328618019819259,0.2520996928215027,0.0828201249241828,0.0,0.0,0.0,15.54145050048828,25.0,87.37785339355469,-0.0,19.30802726745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.6037600636482239,0.050000000745058,0.0455173179507255,296.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.6037600636482239,0.050000000745058,0.0479319281876087,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.6037600636482239,0.050000000745058,0.0354023613035678,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.6037600636482239,0.050000000745058,0.0479319281876087,296.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.6037600636482239,0.050000000745058,0.2273684293031692,291.0133361816406,291.1499938964844,285.3500061035156,285.0106506347656,291.2643127441406,296.69439697265625,291.0280456542969,1.0,0.128273993730545,1.0,1.0,0.6872784495353699,1.0,-0.4849963188171386,0.2321364283561706,0.252859890460968,0.0819938704371452,0.0,0.0,0.0,15.62783145904541,25.0,83.52098083496094,-0.0,19.38148307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.6030288338661194,0.050000000745058,0.0455205589532852,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.6030288338661194,0.050000000745058,0.0479353405535221,296.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.6030288338661194,0.050000000745058,0.0354048795998096,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.6030288338661194,0.050000000745058,0.0479353405535221,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.6030288338661194,0.050000000745058,0.2273846268653869,291.0418701171875,291.1499938964844,285.3500061035156,285.0074157714844,291.2731628417969,296.6953430175781,291.0558776855469,1.0,0.1284994482994079,1.0,1.0,0.68862384557724,1.0,-0.4850308299064636,0.2319197058677673,0.2531111240386963,0.0816757157444953,0.0,0.0,0.0,15.713507652282717,25.0,78.52340698242188,-0.0,19.45442771911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.0455269552767276,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.0479420758783817,296.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.035409852862358,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.0479420758783817,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.2274165600538253,291.0926818847656,291.1499938964844,285.3500061035156,284.999755859375,291.2836608886719,296.6973876953125,291.104248046875,1.0,0.1289441436529159,1.0,1.0,0.6913146376609802,1.0,-0.4850989580154419,0.2315485775470733,0.2535503804683685,0.0811443403363227,0.0,0.0,0.0,15.883002281188965,25.0,65.6846694946289,-0.0,19.5987606048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.0455269552767276,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.0479420758783817,296.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.035409852862358,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.0479420758783817,296.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.6015959978103638,0.050000000745058,0.2274165600538253,291.0926818847656,291.1499938964844,285.3500061035156,284.999755859375,291.2836608886719,296.6973876953125,291.104248046875,1.0,0.1289441436529159,1.0,1.0,0.6913146376609802,1.0,-0.4850989580154419,0.2315485775470733,0.2535503804683685,0.0811443403363227,0.0,0.0,0.0,15.883002281188965,25.0,65.6846694946289,-0.0,19.5987606048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.0455332286655902,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.0479486808180809,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.035414732992649,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.0479486808180809,296.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.2274479120969772,291.13507080078125,291.1499938964844,285.3500061035156,284.9903259277344,291.2944641113281,296.6994934082031,291.1448669433594,1.0,0.1293807029724121,1.0,1.0,0.6940054297447205,1.0,-0.4851658046245575,0.2311644107103347,0.2540014088153839,0.0806761607527732,0.0,0.0,0.0,16.050050735473633,25.0,54.684043884277344,-0.0,19.741029739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.0455332286655902,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.0479486808180809,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.035414732992649,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.0479486808180809,296.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.6002029776573181,0.050000000745058,0.2274479120969772,291.13507080078125,291.1499938964844,285.3500061035156,284.9903259277344,291.2944641113281,296.6994934082031,291.1448669433594,1.0,0.1293807029724121,1.0,1.0,0.6940054297447205,1.0,-0.4851658046245575,0.2311644107103347,0.2540014088153839,0.0806761607527732,0.0,0.0,0.0,16.050050735473633,25.0,54.684043884277344,-0.0,19.741029739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.0455393865704536,296.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.0479551665484905,296.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.0354195237159729,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.0479551665484905,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.2274786531925201,291.1705017089844,291.1499938964844,285.35223388671875,284.9814758300781,291.2913818359375,296.7015686035156,291.1782531738281,1.0,0.1298092454671859,1.0,1.0,0.6920226216316223,1.0,-0.4852314293384552,0.2314957082271576,0.2537357211112976,0.080971822142601,0.0,0.0,0.0,16.214540481567383,25.0,42.97726058959961,-0.0,19.881250381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.0455393865704536,296.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.0479551665484905,296.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.0354195237159729,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.0479551665484905,296.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5988487601280212,0.050000000745058,0.2274786531925201,291.1705017089844,291.1499938964844,285.35223388671875,284.9814758300781,291.2913818359375,296.7015686035156,291.1782531738281,1.0,0.1298092454671859,1.0,1.0,0.6920226216316223,1.0,-0.4852314293384552,0.2314957082271576,0.2537357211112976,0.080971822142601,0.0,0.0,0.0,16.214540481567383,25.0,42.97726058959961,-0.0,19.881250381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.5979475378990173,0.050000000745058,0.0455435141921043,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.5979475378990173,0.050000000745058,0.0479595139622688,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.5979475378990173,0.050000000745058,0.0354227349162101,296.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.5979475378990173,0.050000000745058,0.0479595139622688,296.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.5979475378990173,0.050000000745058,0.2274992763996124,291.1896667480469,291.1499938964844,285.356201171875,284.97711181640625,291.2887268066406,296.70294189453125,291.1960144042969,1.0,0.1300961226224899,1.0,1.0,0.6906743049621582,1.0,-0.4852754175662994,0.2317358702421188,0.2535395324230194,0.0812022984027862,0.0,0.0,0.0,16.324993133544922,25.0,35.359649658203125,-0.0,19.975425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5975286364555359,0.050000000745058,0.0455454438924789,296.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5975286364555359,0.050000000745058,0.0479615442454814,296.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5975286364555359,0.050000000745058,0.0354242324829101,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5975286364555359,0.050000000745058,0.0479615442454814,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962890625,0.5975286364555359,0.050000000745058,0.2275089174509048,291.197509765625,291.1499938964844,285.3587646484375,284.9755249023437,291.28778076171875,296.7035827636719,291.2033386230469,1.0,0.1302298754453659,1.0,1.0,0.6900398135185242,1.0,-0.4852959513664245,0.2318492084741592,0.2534467577934265,0.0813127607107162,0.0,0.0,0.0,16.3765869140625,25.0,32.22349166870117,-0.0,20.01942253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.5968806147575378,0.050000000745058,0.0455484353005886,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.5968806147575378,0.050000000745058,0.0479646958410739,296.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.5968806147575378,0.050000000745058,0.0354265607893466,296.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.5968806147575378,0.050000000745058,0.0479646958410739,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073974609375,0.5968806147575378,0.050000000745058,0.2275238633155822,291.2084655761719,291.1499938964844,285.3635559082031,284.9736022949219,291.28668212890625,296.7045288085937,291.2135925292969,1.0,0.1304372400045395,1.0,1.0,0.6890484094619751,1.0,-0.4853278398513794,0.2320272177457809,0.2533006370067596,0.0814867466688156,0.0,0.0,0.0,16.456695556640625,25.0,27.88905143737793,-0.0,20.08774185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.596240758895874,0.050000000745058,0.0455514043569564,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.596240758895874,0.050000000745058,0.0479678213596344,296.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.596240758895874,0.050000000745058,0.0354288704693317,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.596240758895874,0.050000000745058,0.0479678213596344,296.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.596240758895874,0.050000000745058,0.2275386899709701,291.21807861328125,291.1499938964844,285.369384765625,284.97235107421875,291.2821655273437,296.7054748535156,291.2225036621094,1.0,0.1306427121162414,1.0,1.0,0.6866730451583862,1.0,-0.4853594899177551,0.2324256151914596,0.2529338598251343,0.0818795189261436,0.0,0.0,0.0,16.536169052124023,25.0,23.60109138488769,-0.0,20.155561447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.0455572754144668,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.0479740053415298,296.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.0354334376752376,296.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.0479740053415298,296.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.2275680154561996,291.2325134277344,291.1499938964844,285.3839111328125,284.97186279296875,291.270751953125,296.7072448730469,291.2352905273437,1.0,0.1310478299856186,1.0,1.0,0.6819223761558533,1.0,-0.4854220449924469,0.233277752995491,0.2521442770957947,0.0827148556709289,0.0,0.0,0.0,16.69327735900879,25.0,14.91305923461914,-0.0,20.289669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.0455572754144668,296.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.0479740053415298,296.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.0354334376752376,296.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.0479740053415298,296.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5949839353561401,0.050000000745058,0.2275680154561996,291.2325134277344,291.1499938964844,285.3839111328125,284.97186279296875,291.270751953125,296.7072448730469,291.2352905273437,1.0,0.1310478299856186,1.0,1.0,0.6819223761558533,1.0,-0.4854220449924469,0.233277752995491,0.2521442770957947,0.0827148556709289,0.0,0.0,0.0,16.69327735900879,25.0,14.91305923461914,-0.0,20.289669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.04556305706501,296.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.0479800961911678,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.0354379341006279,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.0479800961911678,296.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.2275969088077545,291.2412109375,291.1499938964844,285.402099609375,284.973876953125,291.2602233886719,296.7088928222656,291.2427978515625,1.0,0.1314453929662704,1.0,1.0,0.6771716475486755,1.0,-0.4854836761951446,0.2341658324003219,0.2513178288936615,0.0835767686367034,0.0,0.0,0.0,16.84797477722168,25.0,8.06947135925293,-0.0,20.421762466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.04556305706501,296.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.0479800961911678,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.0354379341006279,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.0479800961911678,296.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.5937564969062805,0.050000000745058,0.2275969088077545,291.2412109375,291.1499938964844,285.402099609375,284.973876953125,291.2602233886719,296.7088928222656,291.2427978515625,1.0,0.1314453929662704,1.0,1.0,0.6771716475486755,1.0,-0.4854836761951446,0.2341658324003219,0.2513178288936615,0.0835767686367034,0.0,0.0,0.0,16.84797477722168,25.0,8.06947135925293,-0.0,20.421762466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.0455687567591667,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.0479860939085483,296.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.0354423634707927,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.0479860939085483,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.2276253700256347,291.24560546875,291.1499938964844,285.4237976074219,284.97833251953125,291.2459716796875,296.7103881835937,291.24609375,1.0,0.1318356096744537,1.0,1.0,0.6712201237678528,1.0,-0.485544353723526,0.2353146970272064,0.2502296864986419,0.0846891552209854,0.0,0.0,0.0,17.000280380249023,25.0,2.0183634757995605,-0.0,20.551889419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.0455687567591667,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.0479860939085483,296.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.0354423634707927,296.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.0479860939085483,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454528808594,0.5925580263137817,0.050000000745058,0.2276253700256347,291.24560546875,291.1499938964844,285.4237976074219,284.97833251953125,291.2459716796875,296.7103881835937,291.24609375,1.0,0.1318356096744537,1.0,1.0,0.6712201237678528,1.0,-0.485544353723526,0.2353146970272064,0.2502296864986419,0.0846891552209854,0.0,0.0,0.0,17.000280380249023,25.0,2.0183634757995605,-0.0,20.551889419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.0455743633210659,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.0479919984936714,296.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.0354467257857322,296.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.0479919984936714,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.2276533842086792,291.2456970214844,291.1499938964844,285.44873046875,284.985107421875,291.2312316894531,296.7117919921875,291.2452087402344,1.0,0.1322184056043625,1.0,1.0,0.66526859998703,1.0,-0.4856041371822357,0.2365297824144363,0.2490743547677993,0.0858592391014099,0.0,0.0,0.0,17.15016746520996,25.0,-3.1867594718933105,-0.0,20.67999649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.0455743633210659,296.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.0479919984936714,296.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.0354467257857322,296.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.0479919984936714,296.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5913879871368408,0.050000000745058,0.2276533842086792,291.2456970214844,291.1499938964844,285.44873046875,284.985107421875,291.2312316894531,296.7117919921875,291.2452087402344,1.0,0.1322184056043625,1.0,1.0,0.66526859998703,1.0,-0.4856041371822357,0.2365297824144363,0.2490743547677993,0.0858592391014099,0.0,0.0,0.0,17.15016746520996,25.0,-3.1867594718933105,-0.0,20.67999649047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.5908135175704956,0.050000000745058,0.0455771349370479,296.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.5908135175704956,0.050000000745058,0.0479949191212654,296.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.5908135175704956,0.050000000745058,0.035448882728815,296.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.5908135175704956,0.050000000745058,0.0479949191212654,296.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.5908135175704956,0.050000000745058,0.2276672273874282,291.2444152832031,291.1499938964844,285.4623718261719,284.98931884765625,291.2239074707031,296.7124328613281,291.2435607910156,1.0,0.1324070543050766,1.0,1.0,0.6622928380966187,1.0,-0.4856336712837219,0.237160176038742,0.2484734803438186,0.0864643305540084,0.0,0.0,0.0,17.224206924438477,25.0,-5.32068395614624,-0.0,20.74329376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5902456641197205,0.050000000745058,0.0455798879265785,296.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5902456641197205,0.050000000745058,0.0479978136718273,296.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5902456641197205,0.050000000745058,0.0354510210454463,296.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5902456641197205,0.050000000745058,0.0479978136718273,296.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.5902456641197205,0.050000000745058,0.227680966258049,291.242431640625,291.1499938964844,285.47674560546875,284.9940490722656,291.2164611816406,296.7130432128906,291.2412414550781,1.0,0.1325939744710922,1.0,1.0,0.6592747569084167,1.0,-0.485662966966629,0.2378146350383758,0.2478483319282531,0.087091788649559,0.0,0.0,0.0,17.297683715820312,25.0,-7.225744724273682,-0.0,20.806123733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.0455853231251239,296.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.048003539443016,296.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.0354552492499351,296.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.048003539443016,296.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.2277081310749054,291.2366027832031,291.1499938964844,285.50762939453125,285.0050354003906,291.2014465332031,296.7142028808594,291.2348022460937,1.0,0.1329624652862548,1.0,1.0,0.6532385945320129,1.0,-0.4857209026813507,0.2391740381717682,0.2465468645095825,0.0883928537368774,0.0,0.0,0.0,17.442861557006836,25.0,-10.436761856079102,-0.0,20.930295944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.0455853231251239,296.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.048003539443016,296.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.0354552492499351,296.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.048003539443016,296.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2369079589844,0.5891304016113281,0.050000000745058,0.2277081310749054,291.2366027832031,291.1499938964844,285.50762939453125,285.0050354003906,291.2014465332031,296.7142028808594,291.2348022460937,1.0,0.1329624652862548,1.0,1.0,0.6532385945320129,1.0,-0.4857209026813507,0.2391740381717682,0.2465468645095825,0.0883928537368774,0.0,0.0,0.0,17.442861557006836,25.0,-10.436761856079102,-0.0,20.930295944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.0455906726419925,296.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.0480091758072376,296.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.0354594141244888,296.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.0480091758072376,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.2277348637580871,291.2286376953125,291.1499938964844,285.5411682128906,285.0179748535156,291.1863098144531,296.7152404785156,291.2263488769531,1.0,0.1333239823579788,1.0,1.0,0.6472024321556091,1.0,-0.4857779145240783,0.2406011670827865,0.2451767474412918,0.0897571817040443,0.0,0.0,0.0,17.585716247558594,25.0,-12.954204559326172,-0.0,21.05252456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
