time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.0455906726419925,296.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.0480091758072376,296.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.0354594141244888,296.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.0480091758072376,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5880416631698608,0.050000000745058,0.2277348637580871,291.2286376953125,291.1499938964844,285.5411682128906,285.0179748535156,291.1863098144531,296.7152404785156,291.2263488769531,1.0,0.1333239823579788,1.0,1.0,0.6472024321556091,1.0,-0.4857779145240783,0.2406011670827865,0.2451767474412918,0.0897571817040443,0.0,0.0,0.0,17.585716247558594,25.0,-12.954204559326172,-0.0,21.05252456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.0455959439277648,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.048014722764492,296.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.0354635119438171,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.048014722764492,296.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.2277611792087555,291.2191467285156,291.1499938964844,285.5771484375,285.03271484375,291.1738586425781,296.7162475585937,291.21661376953125,1.0,0.1336787790060043,1.0,1.0,0.6417734622955322,1.0,-0.4858340620994568,0.2419533431529998,0.2438807189464569,0.0910445898771286,0.0,0.0,0.0,17.726348876953125,25.0,-14.37629508972168,-0.0,21.1728744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.0455959439277648,296.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.048014722764492,296.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.0354635119438171,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.048014722764492,296.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.5869781374931335,0.050000000745058,0.2277611792087555,291.2191467285156,291.1499938964844,285.5771484375,285.03271484375,291.1738586425781,296.7162475585937,291.21661376953125,1.0,0.1336787790060043,1.0,1.0,0.6417734622955322,1.0,-0.4858340620994568,0.2419533431529998,0.2438807189464569,0.0910445898771286,0.0,0.0,0.0,17.726348876953125,25.0,-14.37629508972168,-0.0,21.1728744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5861873626708984,0.050000000745058,0.0455998890101909,296.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5861873626708984,0.050000000745058,0.0480188801884651,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5861873626708984,0.050000000745058,0.035466581583023,296.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5861873626708984,0.050000000745058,0.0480188801884651,296.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5861873626708984,0.050000000745058,0.2277808934450149,291.2114562988281,291.1499938964844,285.6059875488281,285.0450744628906,291.16473388671875,296.71697998046875,291.2088623046875,1.0,0.1339438110589981,1.0,1.0,0.6376474499702454,1.0,-0.4858761131763458,0.243016317486763,0.2428597956895828,0.0920582115650177,0.0,0.0,0.0,17.8316593170166,25.0,-14.911822319030762,-0.0,21.26302146911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5859405398368835,0.050000000745058,0.04560112580657,296.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5859405398368835,0.050000000745058,0.0480201803147792,296.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5859405398368835,0.050000000745058,0.03546754270792,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5859405398368835,0.050000000745058,0.0480201803147792,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.5859405398368835,0.050000000745058,0.2277870625257492,291.208984375,291.1499938964844,285.6153564453125,285.0491638183594,291.161865234375,296.7171936035156,291.2063293457031,1.0,0.1340267211198806,1.0,1.0,0.6363444924354553,1.0,-0.4858892858028412,0.2433590739965438,0.2425302267074585,0.0923855826258659,0.0,0.0,0.0,17.864656448364258,25.0,-15.056912422180176,-0.0,21.29127311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.5854312181472778,0.050000000745058,0.045603685081005,296.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.5854312181472778,0.050000000745058,0.0480228774249553,296.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.5854312181472778,0.050000000745058,0.0354695320129394,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.5854312181472778,0.050000000745058,0.0480228774249553,296.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.5854312181472778,0.050000000745058,0.2277998477220535,291.2037048339844,291.1499938964844,285.6352233886719,285.0580139160156,291.15582275390625,296.7176513671875,291.20098876953125,1.0,0.1341982036828994,1.0,1.0,0.6336299777030945,1.0,-0.4859165549278259,0.2440841346979141,0.2418324202299118,0.0930792242288589,0.0,0.0,0.0,17.932964324951172,25.0,-15.32809352874756,-0.0,21.349761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.5849276781082153,0.050000000745058,0.0456062220036983,296.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.5849276781082153,0.050000000745058,0.0480255484580993,296.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.5849276781082153,0.050000000745058,0.0354715064167976,296.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.5849276781082153,0.050000000745058,0.0480255484580993,296.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.5849276781082153,0.050000000745058,0.2278125286102295,291.1983337402344,291.1499938964844,285.6556091308594,285.0672302246094,291.15167236328125,296.7181091308594,291.19561767578125,1.0,0.1343680918216705,1.0,1.0,0.6313768029212952,1.0,-0.4859436154365539,0.2447084337472915,0.2412351816892624,0.0936737060546875,0.0,0.0,0.0,18.000749588012695,25.0,-15.28335189819336,-0.0,21.40779495239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.04561123624444,296.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.0480308309197425,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.0354754067957401,296.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.0480308309197425,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.2278375774621963,291.18798828125,291.1499938964844,285.6976623535156,285.08673095703125,291.1452331542969,296.718994140625,291.1854858398437,1.0,0.1347029358148574,1.0,1.0,0.626870334148407,1.0,-0.4859970510005951,0.245972603559494,0.2400244325399398,0.0948833003640174,0.0,0.0,0.0,18.13463592529297,25.0,-14.22066879272461,-0.0,21.522441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.04561123624444,296.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.0480308309197425,296.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.0354754067957401,296.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.0480308309197425,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.583939254283905,0.050000000745058,0.2278375774621963,291.18798828125,291.1499938964844,285.6976623535156,285.08673095703125,291.1452331542969,296.718994140625,291.1854858398437,1.0,0.1347029358148574,1.0,1.0,0.626870334148407,1.0,-0.4859970510005951,0.245972603559494,0.2400244325399398,0.0948833003640174,0.0,0.0,0.0,18.13463592529297,25.0,-14.22066879272461,-0.0,21.522441864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.0456161648035049,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.0480360202491283,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.0354792401194572,296.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.0480360202491283,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.2278621941804886,291.178466796875,291.1499938964844,285.7413330078125,285.10760498046875,291.13885498046875,296.71990966796875,291.1761169433594,1.0,0.1350313425064087,1.0,1.0,0.6223639249801636,1.0,-0.4860495626926422,0.2472783327102661,0.2387712150812149,0.0961431786417961,0.0,0.0,0.0,18.266298294067383,25.0,-13.139837265014648,-0.0,21.635217666625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.0456161648035049,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.0480360202491283,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.0354792401194572,296.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.0480360202491283,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5829752087593079,0.050000000745058,0.2278621941804886,291.178466796875,291.1499938964844,285.7413330078125,285.10760498046875,291.13885498046875,296.71990966796875,291.1761169433594,1.0,0.1350313425064087,1.0,1.0,0.6223639249801636,1.0,-0.4860495626926422,0.2472783327102661,0.2387712150812149,0.0961431786417961,0.0,0.0,0.0,18.266298294067383,25.0,-13.139837265014648,-0.0,21.635217666625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.0456210114061832,296.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.0480411201715469,296.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.0354830101132392,296.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.0480411201715469,296.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.2278863936662674,291.16973876953125,291.1499938964844,285.78643798828125,285.12969970703125,291.1377258300781,296.7208251953125,291.1677551269531,1.0,0.1353534907102584,1.0,1.0,0.6187849640846252,1.0,-0.4861011803150177,0.2483603656291961,0.2377408146858215,0.0971906036138534,0.0,0.0,0.0,18.39583778381348,25.0,-11.170496940612791,-0.0,21.74616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.0456210114061832,296.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.0480411201715469,296.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.0354830101132392,296.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.0480411201715469,296.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5820343494415283,0.050000000745058,0.2278863936662674,291.16973876953125,291.1499938964844,285.78643798828125,285.12969970703125,291.1377258300781,296.7208251953125,291.1677551269531,1.0,0.1353534907102584,1.0,1.0,0.6187849640846252,1.0,-0.4861011803150177,0.2483603656291961,0.2377408146858215,0.0971906036138534,0.0,0.0,0.0,18.39583778381348,25.0,-11.170496940612791,-0.0,21.74616241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.0456257686018943,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.0480461344122886,296.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.0354867093265056,296.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.0480461344122886,296.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.2279101610183715,291.16278076171875,291.1499938964844,285.8327331542969,285.1529541015625,291.13775634765625,296.7217712402344,291.1612243652344,1.0,0.1356692910194397,1.0,1.0,0.6152060031890869,1.0,-0.4861518740653991,0.2494601905345916,0.2366916984319687,0.0982659086585044,0.0,0.0,0.0,18.52315902709961,25.0,-8.811366081237793,-0.0,21.855234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.0456257686018943,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.0480461344122886,296.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.0354867093265056,296.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.0480461344122886,296.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5811170339584351,0.050000000745058,0.2279101610183715,291.16278076171875,291.1499938964844,285.8327331542969,285.1529541015625,291.13775634765625,296.7217712402344,291.1612243652344,1.0,0.1356692910194397,1.0,1.0,0.6152060031890869,1.0,-0.4861518740653991,0.2494601905345916,0.2366916984319687,0.0982659086585044,0.0,0.0,0.0,18.52315902709961,25.0,-8.811366081237793,-0.0,21.855234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5806671380996704,0.050000000745058,0.0456281155347824,296.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5806671380996704,0.050000000745058,0.0480486042797565,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5806671380996704,0.050000000745058,0.0354885347187519,296.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5806671380996704,0.050000000745058,0.0480486042797565,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5806671380996704,0.050000000745058,0.2279218882322311,291.1598815917969,291.1499938964844,285.85626220703125,285.1649780273437,291.1378173828125,296.7222900390625,291.15850830078125,1.0,0.135824829339981,1.0,1.0,0.6134165525436401,1.0,-0.4861769080162048,0.2500202655792236,0.23615662753582,0.0988172218203544,0.0,0.0,0.0,18.585983276367188,25.0,-7.784650325775146,-0.0,21.9090633392334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5802222490310669,0.050000000745058,0.0456304475665092,296.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5802222490310669,0.050000000745058,0.0480510555207729,296.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5802222490310669,0.050000000745058,0.0354903452098369,296.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5802222490310669,0.050000000745058,0.0480510555207729,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5802222490310669,0.050000000745058,0.2279335260391235,291.15728759765625,291.1499938964844,285.8800354003906,285.1772155761719,291.1395874023437,296.7228088378906,291.1560974121094,1.0,0.1359789818525314,1.0,1.0,0.6119735836982727,1.0,-0.4862017035484314,0.2504861056804657,0.2357156127691269,0.0992768257856369,0.0,0.0,0.0,18.648345947265625,25.0,-6.598144054412842,-0.0,21.96249008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.0456350408494472,296.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.0480558983981609,296.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.0354939214885234,296.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.0480558983981609,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.2279564887285232,291.153564453125,291.1499938964844,285.9281005859375,285.202392578125,291.1447448730469,296.723876953125,291.1529235839844,1.0,0.1362827271223068,1.0,1.0,0.6090877056121826,1.0,-0.4862506985664367,0.2514169216156006,0.234833762049675,0.1002004519104957,0.0,0.0,0.0,18.771455764770508,25.0,-3.7538657188415527,-0.0,22.06797218322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.0456350408494472,296.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.0480558983981609,296.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.0354939214885234,296.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.0480558983981609,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5793489217758179,0.050000000745058,0.2279564887285232,291.153564453125,291.1499938964844,285.9281005859375,285.202392578125,291.1447448730469,296.723876953125,291.1529235839844,1.0,0.1362827271223068,1.0,1.0,0.6090877056121826,1.0,-0.4862506985664367,0.2514169216156006,0.234833762049675,0.1002004519104957,0.0,0.0,0.0,18.771455764770508,25.0,-3.7538657188415527,-0.0,22.06797218322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.0456395559012889,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.0480606518685817,296.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.0354974344372749,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.0480606518685817,296.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.2279790341854095,291.1518249511719,291.1499938964844,285.9767761230469,285.2283935546875,291.1500549316406,296.7250366210937,291.1515808105469,1.0,0.1365805119276046,1.0,1.0,0.6062018275260925,1.0,-0.4862987995147705,0.2523638010025024,0.233934998512268,0.1011449918150901,0.0,0.0,0.0,18.892444610595703,25.0,-1.3022540807724,-0.0,22.171661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.0456395559012889,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.0480606518685817,296.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.0354974344372749,296.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.0480606518685817,296.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.578497052192688,0.050000000745058,0.2279790341854095,291.1518249511719,291.1499938964844,285.9767761230469,285.2283935546875,291.1500549316406,296.7250366210937,291.1515808105469,1.0,0.1365805119276046,1.0,1.0,0.6062018275260925,1.0,-0.4862987995147705,0.2523638010025024,0.233934998512268,0.1011449918150901,0.0,0.0,0.0,18.892444610595703,25.0,-1.3022540807724,-0.0,22.171661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.0456439964473247,296.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.048065323382616,296.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.0355008840560913,296.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.048065323382616,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.228001207113266,291.1516418457031,291.1499938964844,286.0258178710937,285.25506591796875,291.1573486328125,296.7262878417969,291.1518249511719,1.0,0.1368724703788757,1.0,1.0,0.6036309599876404,1.0,-0.4863460958003998,0.2532269954681396,0.2331190854310989,0.1020082384347915,0.0,0.0,0.0,19.01136779785156,25.0,1.0684372186660769,-0.0,22.273590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.0456439964473247,296.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.048065323382616,296.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.0355008840560913,296.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.048065323382616,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5776655673980713,0.050000000745058,0.228001207113266,291.1516418457031,291.1499938964844,286.0258178710937,285.25506591796875,291.1573486328125,296.7262878417969,291.1518249511719,1.0,0.1368724703788757,1.0,1.0,0.6036309599876404,1.0,-0.4863460958003998,0.2532269954681396,0.2331190854310989,0.1020082384347915,0.0,0.0,0.0,19.01136779785156,25.0,1.0684372186660769,-0.0,22.273590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5769826769828796,0.050000000745058,0.0456476621329784,296.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5769826769828796,0.050000000745058,0.0480691865086555,296.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5769826769828796,0.050000000745058,0.0355037376284599,296.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5769826769828796,0.050000000745058,0.0480691865086555,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5769826769828796,0.050000000745058,0.2280195206403732,291.1528015136719,291.1499938964844,286.0671691894531,285.2779541015625,291.16375732421875,296.7274169921875,291.1533203125,1.0,0.1371132582426071,1.0,1.0,0.601471483707428,1.0,-0.48638516664505,0.2539601922035217,0.2324249893426895,0.1027411296963691,0.0,0.0,0.0,19.10965156555176,25.0,2.889207124710083,-0.0,22.35784721374512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5768541097640991,0.050000000745058,0.0456483550369739,296.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5768541097640991,0.050000000745058,0.048069916665554,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5768541097640991,0.050000000745058,0.0355042777955532,296.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5768541097640991,0.050000000745058,0.048069916665554,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5768541097640991,0.050000000745058,0.2280229926109314,291.15313720703125,291.1499938964844,286.0750427246094,285.2823486328125,291.1649780273437,296.7276306152344,291.1537170410156,1.0,0.1371586918830871,1.0,1.0,0.601060152053833,1.0,-0.4863925576210022,0.2541010081768036,0.2322915643453598,0.1028817296028137,0.0,0.0,0.0,19.12822151184082,25.0,3.2006499767303467,-0.0,22.373767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.57645583152771,0.050000000745058,0.0456505045294761,296.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.57645583152771,0.050000000745058,0.0480721816420555,296.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.57645583152771,0.050000000745058,0.0355059504508972,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.57645583152771,0.050000000745058,0.0480721816420555,296.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.57645583152771,0.050000000745058,0.2280337363481521,291.1544189453125,291.1499938964844,286.0996398925781,285.2961730957031,291.1687316894531,296.7283630371094,291.1551513671875,1.0,0.1372996270656585,1.0,1.0,0.5997747182846069,1.0,-0.4864154756069183,0.2545434832572937,0.2318719923496246,0.1033230796456337,0.0,0.0,0.0,19.18585777282715,25.0,4.084816932678223,-0.0,22.42318725585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.576062023639679,0.050000000745058,0.0456526391208171,296.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.576062023639679,0.050000000745058,0.0480744279921054,296.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.576062023639679,0.050000000745058,0.03550760820508,296.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.576062023639679,0.050000000745058,0.0480744279921054,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.576062023639679,0.050000000745058,0.2280443906784057,291.1559753417969,291.1499938964844,286.12420654296875,285.31011962890625,291.1723327636719,296.7290954589844,291.1568298339844,1.0,0.1374392658472061,1.0,1.0,0.5984631776809692,1.0,-0.4864382147789001,0.2549980580806732,0.2314401417970657,0.1037756130099296,0.0,0.0,0.0,19.243024826049805,25.0,4.843391418457031,-0.0,22.472211837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.0456568524241447,296.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.0480788648128509,296.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.0355108827352523,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.0480788648128509,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.2280654311180114,291.15972900390625,291.1499938964844,286.1731262207031,285.3382873535156,291.1792297363281,296.7306213378906,291.1607666015625,1.0,0.1377143710851669,1.0,1.0,0.5958399772644043,1.0,-0.486483097076416,0.2559203207492828,0.2305627763271331,0.1046904549002647,0.0,0.0,0.0,19.35583877563477,25.0,5.994132041931152,-0.0,22.5689754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.0456568524241447,296.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.0480788648128509,296.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.0355108827352523,296.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.0480788648128509,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5752885937690735,0.050000000745058,0.2280654311180114,291.15972900390625,291.1499938964844,286.1731262207031,285.3382873535156,291.1792297363281,296.7306213378906,291.1607666015625,1.0,0.1377143710851669,1.0,1.0,0.5958399772644043,1.0,-0.486483097076416,0.2559203207492828,0.2305627763271331,0.1046904549002647,0.0,0.0,0.0,19.35583877563477,25.0,5.994132041931152,-0.0,22.5689754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.0456609912216663,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.0480832234025001,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.0355141051113605,296.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.0480832234025001,296.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.2280861139297485,291.1641540527344,291.1499938964844,286.2216186523437,285.36676025390625,291.18572998046875,296.7322692871094,291.16534423828125,1.0,0.1379841715097427,1.0,1.0,0.5932168364524841,1.0,-0.4865272045135498,0.256858766078949,0.229668453335762,0.1056163385510444,0.0,0.0,0.0,19.46671867370605,25.0,6.7814788818359375,-0.0,22.66410446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.0456609912216663,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.0480832234025001,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.0355141051113605,296.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.0480832234025001,296.7325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5745329856872559,0.050000000745058,0.2280861139297485,291.1641540527344,291.1499938964844,286.2216186523437,285.36676025390625,291.18572998046875,296.7322692871094,291.16534423828125,1.0,0.1379841715097427,1.0,1.0,0.5932168364524841,1.0,-0.4865272045135498,0.256858766078949,0.229668453335762,0.1056163385510444,0.0,0.0,0.0,19.46671867370605,25.0,6.7814788818359375,-0.0,22.66410446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.0456650629639625,296.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.0480875074863433,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.0355172716081142,296.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.0480875074863433,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.2281064391136169,291.1689453125,291.1499938964844,286.2694396972656,285.3953857421875,291.1898498535156,296.7339782714844,291.1701354980469,1.0,0.1382486820220947,1.0,1.0,0.5902994275093079,1.0,-0.4865705668926239,0.2579156160354614,0.2286549508571624,0.1066547483205795,0.0,0.0,0.0,19.575624465942383,25.0,6.854991912841797,-0.0,22.757577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.0456650629639625,296.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.0480875074863433,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.0355172716081142,296.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.0480875074863433,296.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5737953186035156,0.050000000745058,0.2281064391136169,291.1689453125,291.1499938964844,286.2694396972656,285.3953857421875,291.1898498535156,296.7339782714844,291.1701354980469,1.0,0.1382486820220947,1.0,1.0,0.5902994275093079,1.0,-0.4865705668926239,0.2579156160354614,0.2286549508571624,0.1066547483205795,0.0,0.0,0.0,19.575624465942383,25.0,6.854991912841797,-0.0,22.757577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.0456690602004528,296.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.0480917207896709,296.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.0355203785002231,296.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.0480917207896709,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.2281264066696167,291.17352294921875,291.1499938964844,286.31640625,285.42413330078125,291.1929626464844,296.7357788085937,291.1746520996094,1.0,0.1385079771280288,1.0,1.0,0.5873820185661316,1.0,-0.4866131842136383,0.2589956521987915,0.2276175171136856,0.1077115908265113,0.0,0.0,0.0,19.68260383605957,25.0,6.455433368682861,-0.0,22.849422454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.0456690602004528,296.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.0480917207896709,296.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.0355203785002231,296.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.0480917207896709,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5730749368667603,0.050000000745058,0.2281264066696167,291.17352294921875,291.1499938964844,286.31640625,285.42413330078125,291.1929626464844,296.7357788085937,291.1746520996094,1.0,0.1385079771280288,1.0,1.0,0.5873820185661316,1.0,-0.4866131842136383,0.2589956521987915,0.2276175171136856,0.1077115908265113,0.0,0.0,0.0,19.68260383605957,25.0,6.455433368682861,-0.0,22.849422454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5727214217185974,0.050000000745058,0.0456710308790206,296.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5727214217185974,0.050000000745058,0.0480937957763671,296.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5727214217185974,0.050000000745058,0.0355219133198261,296.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5727214217185974,0.050000000745058,0.0480937957763671,296.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5727214217185974,0.050000000745058,0.2281362563371658,291.1757202148437,291.1499938964844,286.3394775390625,285.4385070800781,291.1942749023437,296.7367248535156,291.1767883300781,1.0,0.1386355906724929,1.0,1.0,0.5859233140945435,1.0,-0.4866341948509216,0.2595429718494415,0.2270912230014801,0.1082462295889854,0.0,0.0,0.0,19.735336303710938,25.0,6.188953876495361,-0.0,22.89470291137696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
