time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5723721385002136,0.050000000745058,0.0456729866564273,296.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5723721385002136,0.050000000745058,0.0480958521366119,296.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5723721385002136,0.050000000745058,0.0355234332382679,296.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5723721385002136,0.050000000745058,0.0480958521366119,296.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5723721385002136,0.050000000745058,0.2281460165977478,291.17779541015625,291.1499938964844,286.3622741699219,285.452880859375,291.1943664550781,296.7376708984375,291.1788024902344,1.0,0.1387620121240615,1.0,1.0,0.5842867493629456,1.0,-0.4866549968719482,0.2601568400859833,0.2264981567859649,0.1088472008705139,0.0,0.0,0.0,19.787612915039062,25.0,5.729384899139404,-0.0,22.939605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.0456768386065959,296.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.0480999089777469,296.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.0355264283716678,296.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.0480999089777469,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.2281652688980102,291.1812744140625,291.1499938964844,286.4068908691406,285.4815368652344,291.19305419921875,296.7395935058594,291.1820068359375,1.0,0.1390110999345779,1.0,1.0,0.5810136795043945,1.0,-0.4866960644721985,0.2614098787307739,0.2252861708402633,0.1100779846310615,0.0,0.0,0.0,19.890764236450195,25.0,4.306700229644775,-0.0,23.028226852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.0456768386065959,296.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.0480999089777469,296.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.0355264283716678,296.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.0480999089777469,296.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5716862082481384,0.050000000745058,0.2281652688980102,291.1812744140625,291.1499938964844,286.4068908691406,285.4815368652344,291.19305419921875,296.7395935058594,291.1820068359375,1.0,0.1390110999345779,1.0,1.0,0.5810136795043945,1.0,-0.4866960644721985,0.2614098787307739,0.2252861708402633,0.1100779846310615,0.0,0.0,0.0,19.890764236450195,25.0,4.306700229644775,-0.0,23.028226852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.0456806197762489,296.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.048103891313076,296.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.0355293713510036,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.048103891313076,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.2281841486692428,291.1836853027344,291.1499938964844,286.45001220703125,285.5099792480469,291.19073486328125,296.7415771484375,291.1841735839844,1.0,0.1392552852630615,1.0,1.0,0.5777405500411987,1.0,-0.4867363572120666,0.2626834809780121,0.2240528613328933,0.1113420352339744,0.0,0.0,0.0,19.992074966430664,25.0,2.78083610534668,-0.0,23.11528205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.0456806197762489,296.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.048103891313076,296.56866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.0355293713510036,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.048103891313076,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.5710173845291138,0.050000000745058,0.2281841486692428,291.1836853027344,291.1499938964844,286.45001220703125,285.5099792480469,291.19073486328125,296.7415771484375,291.1841735839844,1.0,0.1392552852630615,1.0,1.0,0.5777405500411987,1.0,-0.4867363572120666,0.2626834809780121,0.2240528613328933,0.1113420352339744,0.0,0.0,0.0,19.992074966430664,25.0,2.78083610534668,-0.0,23.11528205871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.0456843227148056,296.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.0481077916920185,296.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.0355322510004043,296.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.0481077916920185,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.2282026559114456,291.1850891113281,291.1499938964844,286.4937744140625,285.5397644042969,291.1880187988281,296.746337890625,291.185302734375,1.0,0.1394946873188018,1.0,1.0,0.5742231607437134,1.0,-0.4867758154869079,0.2640685439109802,0.2227072715759277,0.1127395704388618,0.0,0.0,0.0,20.0915756225586,25.0,1.3145945072174072,-0.0,23.2008113861084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.0456843227148056,296.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.0481077916920185,296.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.0355322510004043,296.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.0481077916920185,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5703659057617188,0.050000000745058,0.2282026559114456,291.1850891113281,291.1499938964844,286.4937744140625,285.5397644042969,291.1880187988281,296.746337890625,291.185302734375,1.0,0.1394946873188018,1.0,1.0,0.5742231607437134,1.0,-0.4867758154869079,0.2640685439109802,0.2227072715759277,0.1127395704388618,0.0,0.0,0.0,20.0915756225586,25.0,1.3145945072174072,-0.0,23.2008113861084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5697822570800781,0.050000000745058,0.045687660574913,296.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5697822570800781,0.050000000745058,0.0481113046407699,296.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5697822570800781,0.050000000745058,0.0355348475277423,296.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5697822570800781,0.050000000745058,0.0481113046407699,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.5697822570800781,0.050000000745058,0.2282193154096603,291.185791015625,291.1499938964844,286.5365295410156,285.56964111328125,291.1890563964844,296.7565612792969,291.1859741210937,1.0,0.1397106498479843,1.0,1.0,0.5709871649742126,1.0,-0.4868113696575165,0.2653631269931793,0.2214482575654983,0.1140732541680336,0.0,0.0,0.0,20.181489944458008,25.0,1.001673460006714,-0.0,23.27811050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.569732129573822,0.050000000745058,0.045687947422266,296.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.569732129573822,0.050000000745058,0.0481116063892841,296.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.569732129573822,0.050000000745058,0.0355350710451602,296.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.569732129573822,0.050000000745058,0.0481116063892841,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.569732129573822,0.050000000745058,0.2282207459211349,291.18585205078125,291.1499938964844,286.5403747558594,285.57232666015625,291.1893005371094,296.7576599121094,291.1860656738281,1.0,0.1397292464971542,1.0,1.0,0.570705771446228,1.0,-0.4868144392967224,0.2654764652252197,0.2213379591703415,0.1141913309693336,0.0,0.0,0.0,20.18924140930176,25.0,1.0244755744934082,-0.0,23.28477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5694218277931213,0.050000000745058,0.0456897281110286,296.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5694218277931213,0.050000000745058,0.0481134839355945,296.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5694218277931213,0.050000000745058,0.0355364568531513,296.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5694218277931213,0.050000000745058,0.0481134839355945,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5694218277931213,0.050000000745058,0.2282296568155288,291.18634033203125,291.1499938964844,286.56463623046875,285.5896301269531,291.1913146972656,296.765380859375,291.1866455078125,1.0,0.1398447155952453,1.0,1.0,0.5689470767974854,1.0,-0.4868334233760834,0.2661879360675812,0.2206454873085022,0.1149365454912185,0.0,0.0,0.0,20.237388610839844,25.0,1.3479607105255127,-0.0,23.326169967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.5691154599189758,0.050000000745058,0.0456914938986301,296.62652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.5691154599189758,0.050000000745058,0.0481153428554534,296.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.5691154599189758,0.050000000745058,0.0355378277599811,296.60888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.5691154599189758,0.050000000745058,0.0481153428554534,296.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.5691154599189758,0.050000000745058,0.2282384634017944,291.18701171875,291.1499938964844,286.5895690917969,285.6075134277344,291.1939697265625,296.7742004394531,291.1874084472656,1.0,0.1399590969085693,1.0,1.0,0.5671669244766235,1.0,-0.48685222864151,0.2669132053852081,0.2199390083551406,0.1157014220952987,0.0,0.0,0.0,20.28511619567871,25.0,1.8705660104751587,-0.0,23.3672103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.0456949695944786,296.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.0481190010905265,296.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.0355405323207378,296.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.0481190010905265,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.2282558232545852,291.1890869140625,291.1499938964844,286.6411437988281,285.6451416015625,291.2012023925781,296.79473876953125,291.18975830078125,1.0,0.1401843875646591,1.0,1.0,0.5636065602302551,1.0,-0.4868892729282379,0.2683852016925812,0.2185040712356567,0.1172583922743797,0.0,0.0,0.0,20.37925148010254,25.0,3.36189341545105,-0.0,23.44816970825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.0456949695944786,296.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.0481190010905265,296.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.0355405323207378,296.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.0481190010905265,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5685142278671265,0.050000000745058,0.2282558232545852,291.1890869140625,291.1499938964844,286.6411437988281,285.6451416015625,291.2012023925781,296.79473876953125,291.18975830078125,1.0,0.1401843875646591,1.0,1.0,0.5636065602302551,1.0,-0.4868892729282379,0.2683852016925812,0.2185040712356567,0.1172583922743797,0.0,0.0,0.0,20.37925148010254,25.0,3.36189341545105,-0.0,23.44816970825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.045698381960392,296.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.0481225997209548,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.0355431884527206,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.0481225997209548,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.2282728850841522,291.1923522949219,291.1499938964844,286.6949157714844,285.6849670410156,291.21063232421875,296.818603515625,291.193359375,1.0,0.1404051780700683,1.0,1.0,0.5600461959838867,1.0,-0.4869256615638733,0.2698890268802643,0.2170366197824478,0.1188363134860992,0.0,0.0,0.0,20.47165298461914,25.0,5.263311862945557,-0.0,23.527660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.045698381960392,296.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.0481225997209548,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.0355431884527206,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.0481225997209548,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5679267048835754,0.050000000745058,0.2282728850841522,291.1923522949219,291.1499938964844,286.6949157714844,285.6849670410156,291.21063232421875,296.818603515625,291.193359375,1.0,0.1404051780700683,1.0,1.0,0.5600461959838867,1.0,-0.4869256615638733,0.2698890268802643,0.2170366197824478,0.1188363134860992,0.0,0.0,0.0,20.47165298461914,25.0,5.263311862945557,-0.0,23.527660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.0457017347216606,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.0481261275708675,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.0355457924306392,296.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.0481261275708675,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.2282896190881729,291.1969299316406,291.1499938964844,286.75067138671875,285.7268371582031,291.2210998535156,296.8451843261719,291.1982727050781,1.0,0.1406215876340866,1.0,1.0,0.5563735365867615,1.0,-0.4869613647460937,0.2714685201644897,0.215492844581604,0.1204927638173103,0.0,0.0,0.0,20.562360763549805,25.0,7.203023433685303,-0.0,23.60572052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.0457017347216606,296.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.0481261275708675,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.0355457924306392,296.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.0481261275708675,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966857910156,0.567353367805481,0.050000000745058,0.2282896190881729,291.1969299316406,291.1499938964844,286.75067138671875,285.7268371582031,291.2210998535156,296.8451843261719,291.1982727050781,1.0,0.1406215876340866,1.0,1.0,0.5563735365867615,1.0,-0.4869613647460937,0.2714685201644897,0.215492844581604,0.1204927638173103,0.0,0.0,0.0,20.562360763549805,25.0,7.203023433685303,-0.0,23.60572052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.0457050167024135,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.0481295809149742,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.0355483442544937,296.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.0481295809149742,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.2283060103654861,291.2028503417969,291.1499938964844,286.8082275390625,285.7705383300781,291.2331237792969,296.87420654296875,291.2045288085937,1.0,0.1408336460590362,1.0,1.0,0.5527008175849915,1.0,-0.4869963526725769,0.2730771899223327,0.2139191627502441,0.1221915185451507,0.0,0.0,0.0,20.65138816833496,25.0,9.159245491027832,-0.0,23.682350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.0457050167024135,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.0481295809149742,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.0355483442544937,296.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.0481295809149742,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2025146484375,0.5667945742607117,0.050000000745058,0.2283060103654861,291.2028503417969,291.1499938964844,286.8082275390625,285.7705383300781,291.2331237792969,296.87420654296875,291.2045288085937,1.0,0.1408336460590362,1.0,1.0,0.5527008175849915,1.0,-0.4869963526725769,0.2730771899223327,0.2139191627502441,0.1221915185451507,0.0,0.0,0.0,20.65138816833496,25.0,9.159245491027832,-0.0,23.682350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.566520631313324,0.050000000745058,0.0457066297531127,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.566520631313324,0.050000000745058,0.0481312833726406,296.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.566520631313324,0.050000000745058,0.0355496034026145,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.566520631313324,0.050000000745058,0.0481312833726406,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.566520631313324,0.050000000745058,0.2283140867948532,291.206298828125,291.1499938964844,286.83758544921875,285.79302978515625,291.2396850585937,296.8895568847656,291.2081604003906,1.0,0.1409380286931991,1.0,1.0,0.5508645176887512,1.0,-0.4870135486125946,0.2738918364048004,0.2131217271089553,0.1230562850832939,0.0,0.0,0.0,20.69526100158692,25.0,10.158700942993164,-0.0,23.72011947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5662501454353333,0.050000000745058,0.0457082316279411,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5662501454353333,0.050000000745058,0.0481329672038555,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5662501454353333,0.050000000745058,0.0355508439242839,296.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5662501454353333,0.050000000745058,0.0481329672038555,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.209716796875,0.5662501454353333,0.050000000745058,0.2283220738172531,291.2101135253906,291.1499938964844,286.8673400878906,285.81591796875,291.24542236328125,296.9054260253906,291.2121276855469,1.0,0.141041412949562,1.0,1.0,0.5488491058349609,1.0,-0.4870305955410003,0.2747892439365387,0.2122413516044616,0.1240068972110748,0.0,0.0,0.0,20.73873519897461,25.0,10.986783027648926,-0.0,23.75756072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.045711375772953,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.0481362827122211,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.03555329144001,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.0481362827122211,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.2283377945423126,291.2183532714844,291.1499938964844,286.92779541015625,285.8627319335937,291.2567749023437,296.9387512207031,291.22052001953125,1.0,0.141245037317276,1.0,1.0,0.5448182821273804,1.0,-0.4870641529560089,0.2766197323799133,0.2104444056749344,0.1259540021419525,0.0,0.0,0.0,20.824445724487305,25.0,12.108695030212402,-0.0,23.83139038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.045711375772953,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.0481362827122211,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.03555329144001,296.78582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.0481362827122211,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2179260253906,0.565719723701477,0.050000000745058,0.2283377945423126,291.2183532714844,291.1499938964844,286.92779541015625,285.8627319335937,291.2567749023437,296.9387512207031,291.22052001953125,1.0,0.141245037317276,1.0,1.0,0.5448182821273804,1.0,-0.4870641529560089,0.2766197323799133,0.2104444056749344,0.1259540021419525,0.0,0.0,0.0,20.824445724487305,25.0,12.108695030212402,-0.0,23.83139038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.0457144603133201,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.0481395274400711,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.0355556905269622,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.0481395274400711,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.2283531874418258,291.2272644042969,291.1499938964844,286.98944091796875,285.9108581542969,291.2692565917969,296.9742126464844,291.2296447753906,1.0,0.1414445638656616,1.0,1.0,0.5407874584197998,1.0,-0.4870969951152801,0.2784839570522308,0.2086130380630493,0.1279483288526535,0.0,0.0,0.0,20.9085636138916,25.0,13.227678298950195,-0.0,23.903865814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.0457144603133201,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.0481395274400711,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.0355556905269622,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.0481395274400711,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5652027130126953,0.050000000745058,0.2283531874418258,291.2272644042969,291.1499938964844,286.98944091796875,285.9108581542969,291.2692565917969,296.9742126464844,291.2296447753906,1.0,0.1414445638656616,1.0,1.0,0.5407874584197998,1.0,-0.4870969951152801,0.2784839570522308,0.2086130380630493,0.1279483288526535,0.0,0.0,0.0,20.9085636138916,25.0,13.227678298950195,-0.0,23.903865814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.0457174740731716,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.0481427013874053,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.0355580374598503,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.0481427013874053,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.2283682525157928,291.2368469238281,291.1499938964844,287.05206298828125,285.9600830078125,291.2780456542969,297.011962890625,291.2392578125,1.0,0.1416401118040084,1.0,1.0,0.536191463470459,1.0,-0.4871291518211365,0.2806450426578522,0.2064841091632843,0.1302513182163238,0.0,0.0,0.0,20.99106788635254,25.0,13.455753326416016,-0.0,23.975006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.0457174740731716,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.0481427013874053,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.0355580374598503,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.0481427013874053,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23638916015625,0.5646993517875671,0.050000000745058,0.2283682525157928,291.2368469238281,291.1499938964844,287.05206298828125,285.9600830078125,291.2780456542969,297.011962890625,291.2392578125,1.0,0.1416401118040084,1.0,1.0,0.536191463470459,1.0,-0.4871291518211365,0.2806450426578522,0.2064841091632843,0.1302513182163238,0.0,0.0,0.0,20.99106788635254,25.0,13.455753326416016,-0.0,23.975006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.0457204282283782,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.0481458120048046,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.0355603322386741,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.0481458120048046,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.2283830046653747,291.2462158203125,291.1499938964844,287.11541748046875,286.0101928710937,291.2869567871094,297.052490234375,291.2485656738281,1.0,0.1418316960334777,1.0,1.0,0.5315954685211182,1.0,-0.4871605932712555,0.2828592360019684,0.2043013721704483,0.1326193511486053,0.0,0.0,0.0,21.07200050354004,25.0,13.235093116760254,-0.0,24.044811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.0457204282283782,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.0481458120048046,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.0355603322386741,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.0481458120048046,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.5642088055610657,0.050000000745058,0.2283830046653747,291.2462158203125,291.1499938964844,287.11541748046875,286.0101928710937,291.2869567871094,297.052490234375,291.2485656738281,1.0,0.1418316960334777,1.0,1.0,0.5315954685211182,1.0,-0.4871605932712555,0.2828592360019684,0.2043013721704483,0.1326193511486053,0.0,0.0,0.0,21.07200050354004,25.0,13.235093116760254,-0.0,24.044811248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.563968300819397,0.050000000745058,0.0457218810915946,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.563968300819397,0.050000000745058,0.0481473430991172,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.563968300819397,0.050000000745058,0.0355614610016346,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.563968300819397,0.050000000745058,0.0481473430991172,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504272460937,0.563968300819397,0.050000000745058,0.2283902615308761,291.2508850097656,291.1499938964844,287.1473083496094,286.0355224609375,291.2918395996094,297.0740661621094,291.25323486328125,1.0,0.1419260054826736,1.0,1.0,0.5292974710464478,1.0,-0.4871760904788971,0.2839830219745636,0.2031930834054947,0.1338241249322891,0.0,0.0,0.0,21.11188125610352,25.0,13.248069763183594,-0.0,24.07921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.5637310743331909,0.050000000745058,0.0457233153283596,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.5637310743331909,0.050000000745058,0.0481488555669784,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.5637310743331909,0.050000000745058,0.0355625785887241,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.5637310743331909,0.050000000745058,0.0481488555669784,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.5637310743331909,0.050000000745058,0.2283974289894104,291.2555847167969,291.1499938964844,287.1792907714844,286.06103515625,291.2947998046875,297.0967712402344,291.2579345703125,1.0,0.1420193910598755,1.0,1.0,0.5266831517219543,1.0,-0.4871914088726043,0.2852665781974792,0.2019248008728027,0.1351905018091201,0.0,0.0,0.0,21.15136909484864,25.0,13.018967628479004,-0.0,24.11330986022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.0457261428236961,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.0481518320739269,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.0355647765100002,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.0481518320739269,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.2284115552902221,291.2643737792969,291.1499938964844,287.2435302734375,286.1123962402344,291.2991027832031,297.14434814453125,291.26641845703125,1.0,0.1422032862901687,1.0,1.0,0.5214545726776123,1.0,-0.4872215390205383,0.2878970503807068,0.1993244886398315,0.1379929035902023,0.0,0.0,0.0,21.22919464111328,25.0,11.706761360168455,-0.0,24.18052291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.0457261428236961,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.0481518320739269,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.0355647765100002,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.0481518320739269,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.5632656216621399,0.050000000745058,0.2284115552902221,291.2643737792969,291.1499938964844,287.2435302734375,286.1123962402344,291.2991027832031,297.14434814453125,291.26641845703125,1.0,0.1422032862901687,1.0,1.0,0.5214545726776123,1.0,-0.4872215390205383,0.2878970503807068,0.1993244886398315,0.1379929035902023,0.0,0.0,0.0,21.22919464111328,25.0,11.706761360168455,-0.0,24.18052291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.0457289107143878,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.0481547452509403,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.0355669297277927,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.0481547452509403,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.22842538356781,291.27215576171875,291.1499938964844,287.30792236328125,286.16412353515625,291.3028869628906,297.1929016113281,291.27398681640625,1.0,0.1423834860324859,1.0,1.0,0.5162259340286255,1.0,-0.4872510433197021,0.2905846238136291,0.1966664344072342,0.1408592164516449,0.0,0.0,0.0,21.305543899536133,25.0,10.391056060791016,-0.0,24.246484756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.0457289107143878,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.0481547452509403,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.0355669297277927,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.0481547452509403,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.5628117918968201,0.050000000745058,0.22842538356781,291.27215576171875,291.1499938964844,287.30792236328125,286.16412353515625,291.3028869628906,297.1929016113281,291.27398681640625,1.0,0.1423834860324859,1.0,1.0,0.5162259340286255,1.0,-0.4872510433197021,0.2905846238136291,0.1966664344072342,0.1408592164516449,0.0,0.0,0.0,21.305543899536133,25.0,10.391056060791016,-0.0,24.246484756469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.0457316190004348,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.0481575988233089,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.0355690382421016,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.0481575988233089,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.228438913822174,291.2788391113281,291.1499938964844,287.3722229003906,286.2159729003906,291.3004455566406,297.2413024902344,291.2802429199219,1.0,0.1425600498914718,1.0,1.0,0.5104420185089111,1.0,-0.4872799217700958,0.2936167120933532,0.1936631947755813,0.1440732777118683,0.0,0.0,0.0,21.380380630493164,25.0,7.981109619140625,-0.0,24.31120681762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
