time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.0457316190004348,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.0481575988233089,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.0355690382421016,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.0481575988233089,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.5623697638511658,0.050000000745058,0.228438913822174,291.2788391113281,291.1499938964844,287.3722229003906,286.2159729003906,291.3004455566406,297.2413024902344,291.2802429199219,1.0,0.1425600498914718,1.0,1.0,0.5104420185089111,1.0,-0.4872799217700958,0.2936167120933532,0.1936631947755813,0.1440732777118683,0.0,0.0,0.0,21.380380630493164,25.0,7.981109619140625,-0.0,24.31120681762696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.0457342751324176,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.0481603927910327,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.035571102052927,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.0481603927910327,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.2284521609544754,291.2833251953125,291.1499938964844,287.4362487792969,286.267822265625,291.2955322265625,297.2889709472656,291.2841491699219,1.0,0.14273302257061,1.0,1.0,0.504658043384552,1.0,-0.4873082041740417,0.29672572016716,0.1905824840068817,0.1473660916090011,0.0,0.0,0.0,21.45376968383789,25.0,4.938436508178711,-0.0,24.37470436096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.0457342751324176,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.0481603927910327,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.035571102052927,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.0481603927910327,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.5619385242462158,0.050000000745058,0.2284521609544754,291.2833251953125,291.1499938964844,287.4362487792969,286.267822265625,291.2955322265625,297.2889709472656,291.2841491699219,1.0,0.14273302257061,1.0,1.0,0.504658043384552,1.0,-0.4873082041740417,0.29672572016716,0.1905824840068817,0.1473660916090011,0.0,0.0,0.0,21.45376968383789,25.0,4.938436508178711,-0.0,24.37470436096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.5617268085479736,0.050000000745058,0.0457355789840221,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.5617268085479736,0.050000000745058,0.0481617674231529,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.5617268085479736,0.050000000745058,0.0355721190571785,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.5617268085479736,0.050000000745058,0.0481617674231529,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846374511719,0.5617268085479736,0.050000000745058,0.2284586876630783,291.2847900390625,291.1499938964844,287.4681091308594,286.293701171875,291.2923889160156,297.3124389648437,291.2853698730469,1.0,0.1428181827068328,1.0,1.0,0.5017660856246948,1.0,-0.4873221218585968,0.2983049750328064,0.1890171468257904,0.149037167429924,0.0,0.0,0.0,21.489931106567383,25.0,3.4387640953063965,-0.0,24.40600204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5615178346633911,0.050000000745058,0.0457368716597557,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5615178346633911,0.050000000745058,0.0481631308794021,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5615178346633911,0.050000000745058,0.035573124885559,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5615178346633911,0.050000000745058,0.0481631308794021,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5615178346633911,0.050000000745058,0.2284651547670364,291.2857360839844,291.1499938964844,287.4997863769531,286.3194885253906,291.2876892089844,297.33563232421875,291.2860107421875,1.0,0.1429024785757064,1.0,1.0,0.4987303614616394,1.0,-0.4873359203338623,0.2999756336212158,0.1873602867126464,0.1507987976074218,0.0,0.0,0.0,21.52572631835937,25.0,1.7890853881835938,-0.0,24.43700408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5611580610275269,0.050000000745058,0.0457391031086444,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5611580610275269,0.050000000745058,0.0481654778122901,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5611580610275269,0.050000000745058,0.0355748571455478,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5611580610275269,0.050000000745058,0.0481654778122901,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5611580610275269,0.050000000745058,0.2284763008356094,291.28582763671875,291.1499938964844,287.5548400878906,286.3643493652344,291.2772521972656,297.3754272460937,291.2854919433594,1.0,0.143047958612442,1.0,1.0,0.4934169352054596,1.0,-0.4873597025871277,0.3029506206512451,0.1844090819358825,0.1539308875799179,0.0,0.0,0.0,21.58753776550293,25.0,-1.5356733798980713,-0.0,24.49055290222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.561107337474823,0.050000000745058,0.0457394197583198,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.561107337474823,0.050000000745058,0.0481658093631267,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.561107337474823,0.050000000745058,0.0355751030147075,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.561107337474823,0.050000000745058,0.0481658093631267,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.561107337474823,0.050000000745058,0.2284778654575348,291.2856750488281,291.1499938964844,287.5626525878906,286.3707275390625,291.275634765625,297.38104248046875,291.2852478027344,1.0,0.1430684924125671,1.0,1.0,0.4926588833332062,1.0,-0.4873630404472351,0.3033792972564697,0.1839837580919265,0.1543816924095153,0.0,0.0,0.0,21.596269607543945,25.0,-2.0109071731567383,-0.0,24.498119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.0457419157028198,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.0481684394180774,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.0355770476162433,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.0481684394180774,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.228490337729454,291.28289794921875,291.1499938964844,287.6246337890625,286.4214172363281,291.2615051269531,297.4251403808594,291.2818298339844,1.0,0.1432311385869979,1.0,1.0,0.4865874052047729,1.0,-0.4873896539211273,0.3068497478961944,0.1805399060249328,0.1580257415771484,0.0,0.0,0.0,21.66543960571289,25.0,-5.740928649902344,-0.0,24.55807304382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.0457419157028198,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.0481684394180774,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.0355770476162433,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.0481684394180774,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.5607064962387085,0.050000000745058,0.228490337729454,291.28289794921875,291.1499938964844,287.6246337890625,286.4214172363281,291.2615051269531,297.4251403808594,291.2818298339844,1.0,0.1432311385869979,1.0,1.0,0.4865874052047729,1.0,-0.4873896539211273,0.3068497478961944,0.1805399060249328,0.1580257415771484,0.0,0.0,0.0,21.66543960571289,25.0,-5.740928649902344,-0.0,24.55807304382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.5603311657905579,0.050000000745058,0.0457442626357078,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.5603311657905579,0.050000000745058,0.0481709130108356,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.5603311657905579,0.050000000745058,0.0355788692831993,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.5603311657905579,0.050000000745058,0.0481709130108356,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781982421875,0.5603311657905579,0.050000000745058,0.2285020649433136,291.27789306640625,291.1499938964844,287.68292236328125,286.4692077636719,291.24713134765625,297.4661560058594,291.2762756347656,1.0,0.1433837860822677,1.0,1.0,0.480894535779953,1.0,-0.487414687871933,0.3101634383201599,0.1772512346506118,0.1614986956119537,0.0,0.0,0.0,21.73042106628418,25.0,-8.95471477508545,-0.0,24.614416122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.5603147149085999,0.050000000745058,0.0457443669438362,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.5603147149085999,0.050000000745058,0.0481710210442543,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.5603147149085999,0.050000000745058,0.0355789512395858,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.5603147149085999,0.050000000745058,0.0481710210442543,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779235839844,0.5603147149085999,0.050000000745058,0.2285025864839553,291.27764892578125,291.1499938964844,287.6854858398437,286.4713134765625,291.2464599609375,297.46795654296875,291.2760009765625,1.0,0.1433904767036438,1.0,1.0,0.4806419014930725,1.0,-0.4874157905578613,0.3103116452693939,0.1771041452884674,0.1616537719964981,0.0,0.0,0.0,21.733274459838867,25.0,-9.087925910949709,-0.0,24.61689186096192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.0457467697560787,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.0481735505163669,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.0355808213353157,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.0481735505163669,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.2285145819187164,291.2701721191406,291.1499938964844,287.7450561523437,286.520263671875,291.2294921875,297.5095520019531,291.2680053710937,1.0,0.1435465812683105,1.0,1.0,0.474696397781372,1.0,-0.4874413907527923,0.3138284981250763,0.173612892627716,0.1653272062540054,0.0,0.0,0.0,21.79978370666504,25.0,-12.196870803833008,-0.0,24.67458724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.0457467697560787,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.0481735505163669,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.0355808213353157,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.0481735505163669,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5599318146705627,0.050000000745058,0.2285145819187164,291.2701721191406,291.1499938964844,287.7450561523437,286.520263671875,291.2294921875,297.5095520019531,291.2680053710937,1.0,0.1435465812683105,1.0,1.0,0.474696397781372,1.0,-0.4874413907527923,0.3138284981250763,0.173612892627716,0.1653272062540054,0.0,0.0,0.0,21.79978370666504,25.0,-12.196870803833008,-0.0,24.67458724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.5597436428070068,0.050000000745058,0.0457479543983936,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.5597436428070068,0.050000000745058,0.0481747984886169,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.5597436428070068,0.050000000745058,0.0355817414820194,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.5597436428070068,0.050000000745058,0.0481747984886169,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.5597436428070068,0.050000000745058,0.2285204976797104,291.265625,291.1499938964844,287.7742919921875,286.5443420410156,291.2201843261719,297.5298767089844,291.2631530761719,1.0,0.1436234265565872,1.0,1.0,0.4717236459255218,1.0,-0.4874540269374847,0.3156072199344635,0.1718468070030212,0.167180135846138,0.0,0.0,0.0,21.83254814147949,25.0,-13.742270469665527,-0.0,24.703022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.5595572590827942,0.050000000745058,0.0457491278648376,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.5595572590827942,0.050000000745058,0.048176035284996,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.5595572590827942,0.050000000745058,0.0355826579034328,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.5595572590827942,0.050000000745058,0.048176035284996,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.5595572590827942,0.050000000745058,0.2285263687372207,291.2605285644531,291.1499938964844,287.8031311035156,286.568115234375,291.2127685546875,297.5499267578125,291.2578430175781,1.0,0.1436994969844818,1.0,1.0,0.4690426588058471,1.0,-0.4874665737152099,0.3172329366207123,0.1702336221933365,0.1688778847455978,0.0,0.0,0.0,21.865020751953125,25.0,-14.922459602355955,-0.0,24.731182098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5592787265777588,0.050000000745058,0.0457508899271488,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5592787265777588,0.050000000745058,0.0481778904795646,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5592787265777588,0.050000000745058,0.0355840250849723,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5592787265777588,0.050000000745058,0.0481778904795646,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.5592787265777588,0.050000000745058,0.2285351753234863,291.2522888183594,291.1499938964844,287.8459777832031,286.6034851074219,291.2022705078125,297.579833984375,291.24951171875,1.0,0.143813282251358,1.0,1.0,0.4649796485900879,1.0,-0.4874853491783142,0.3196988105773926,0.1677865236997604,0.1714471876621246,0.0,0.0,0.0,21.91362571716309,25.0,-15.871780395507812,-0.0,24.773344039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5591906309127808,0.050000000745058,0.0457514487206935,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5591906309127808,0.050000000745058,0.0481784790754318,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5591906309127808,0.050000000745058,0.0355844609439373,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5591906309127808,0.050000000745058,0.0481784790754318,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5591906309127808,0.050000000745058,0.2285379618406295,291.2496032714844,291.1499938964844,287.8594665527344,286.6146545410156,291.1986389160156,297.5892639160156,291.24676513671875,1.0,0.1438492834568023,1.0,1.0,0.4636806845664978,1.0,-0.4874912798404693,0.3204918503761291,0.1669994443655014,0.1722717732191085,0.0,0.0,0.0,21.929012298583984,25.0,-16.158817291259766,-0.0,24.78669166564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.5590067505836487,0.050000000745058,0.045752614736557,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.5590067505836487,0.050000000745058,0.04817970469594,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.5590067505836487,0.050000000745058,0.0355853661894798,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.5590067505836487,0.050000000745058,0.04817970469594,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.5590067505836487,0.050000000745058,0.2285437881946563,291.2437438964844,291.1499938964844,287.8874816894531,286.6378173828125,291.1905822753906,297.60894775390625,291.24078369140625,1.0,0.1439245045185089,1.0,1.0,0.4609453380107879,1.0,-0.487503707408905,0.3221688568592071,0.1653348356485366,0.1740127801895141,0.0,0.0,0.0,21.961166381835938,25.0,-16.820999145507812,-0.0,24.81459617614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.558832049369812,0.050000000745058,0.0457537248730659,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.558832049369812,0.050000000745058,0.0481808744370937,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.558832049369812,0.050000000745058,0.035586230456829,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.558832049369812,0.050000000745058,0.0481808744370937,297.63385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.558832049369812,0.050000000745058,0.2285493314266204,291.23785400390625,291.1499938964844,287.91387939453125,286.65966796875,291.1823425292969,297.62762451171875,291.2347412109375,1.0,0.1439960151910781,1.0,1.0,0.4583187103271484,1.0,-0.4875155389308929,0.3237879276275635,0.1637276113033294,0.1756901144981384,0.0,0.0,0.0,21.99174118041992,25.0,-17.532255172729492,-0.0,24.84113502502441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5584951043128967,0.050000000745058,0.0457558706402778,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5584951043128967,0.050000000745058,0.0481831356883049,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5584951043128967,0.050000000745058,0.0355878993868827,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5584951043128967,0.050000000745058,0.0481831356883049,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.5584951043128967,0.1429971903562545,0.2285600453615188,291.2258605957031,291.1499938964844,287.9640197753906,286.7012023925781,291.1735534667969,297.6635437011719,291.2227783203125,1.0,0.1441336870193481,1.0,1.0,0.4540229439735412,1.0,-0.4875384271144867,0.3264693021774292,0.1610691249370575,0.1784785389900207,0.0,0.0,0.0,22.05074691772461,25.0,-17.33220100402832,-0.0,24.89228630065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5644418001174927,0.050000000745058,0.0457190014421939,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5644418001174927,0.050000000745058,0.0481443107128143,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5644418001174927,0.050000000745058,0.0355592258274555,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5644418001174927,0.050000000745058,0.0481443107128143,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2258605957031,0.5822965502738953,0.1434298306703567,0.2466562539339065,291.2252502441406,291.1499938964844,287.9661865234375,286.7030334472656,291.1730651855469,297.6651306152344,291.2217102050781,1.0,0.1441610306501388,1.0,1.0,0.4538323283195495,1.0,-0.5089395642280579,0.340829998254776,0.1681095659732818,0.1856661289930343,0.0,0.0,0.0,21.20662307739257,43.0,-17.464204788208008,-0.0,25.87848854064941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.694675862789154,0.050000000745058,0.045244563370943,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.694675862789154,0.050000000745058,0.0476447008550167,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.694675862789154,0.050000000745058,0.035190213471651,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.694675862789154,0.050000000745058,0.0476447008550167,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350158691406,0.8820677995681763,0.1489372104406356,0.4681670367717743,291.2352905273437,291.04998779296875,288.0161437988281,286.7445068359375,291.2704772949219,297.6612548828125,291.239013671875,1.0,0.145964041352272,1.0,1.0,0.449345976114273,1.0,-0.7528366446495056,0.4991770386695862,0.2536596357822418,0.2958555817604065,0.0,0.0,0.0,10.69676685333252,61.0,19.05550193786621,-0.0,38.97436141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.694675862789154,0.050000000745058,0.045244563370943,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.694675862789154,0.050000000745058,0.0476447008550167,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.694675862789154,0.050000000745058,0.035190213471651,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.694675862789154,0.050000000745058,0.0476447008550167,297.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350158691406,0.8820677995681763,0.1489372104406356,0.4681670367717743,291.2352905273437,291.04998779296875,288.0161437988281,286.7445068359375,291.2704772949219,297.6612548828125,291.239013671875,1.0,0.145964041352272,1.0,1.0,0.449345976114273,1.0,-0.7528366446495056,0.4991770386695862,0.2536596357822418,0.2958555817604065,0.0,0.0,0.0,10.69676685333252,61.0,19.05550193786621,-0.0,38.97436141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.6969501376152039,0.050000000745058,0.0452407635748386,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.6969501376152039,0.050000000745058,0.0476407036185264,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.6969501376152039,0.050000000745058,0.0351872630417346,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.6969501376152039,0.050000000745058,0.0476407036185264,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414855957031,0.879562497138977,0.151959091424942,0.45998615026474,291.2415466308594,291.04998779296875,288.0401916503906,286.7644958496094,291.2608337402344,297.658447265625,291.2423095703125,1.0,0.1470845937728881,1.0,1.0,0.4471027851104736,1.0,-0.7628711462020874,0.5076878666877747,0.2551832795143127,0.3021517097949981,0.0,0.0,0.0,10.690147399902344,61.0,13.503288269042969,-0.0,39.12924957275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6952098608016968,0.050000000745058,0.0452436096966266,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6952098608016968,0.050000000745058,0.0476437024772167,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6952098608016968,0.050000000745058,0.0351894758641719,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6952098608016968,0.050000000745058,0.0476437024772167,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.8814787864685059,0.1552131623029709,0.4662325382232666,291.2430725097656,290.95001220703125,288.0635681152344,286.7839660644531,291.2597351074219,297.6583557128906,291.2435607910156,1.0,0.1484161466360092,1.0,1.0,0.44560706615448,1.0,-0.7703804969787598,0.5139113664627075,0.2564691007137298,0.3069794476032257,0.0,0.0,0.0,10.840828895568848,79.0,9.75920581817627,-0.0,40.21604537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.872667670249939,0.1460487246513366,0.0876943171024322,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.7032496929168701,0.050000000745058,0.0476300008594989,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.7032496929168701,0.050000000745058,0.035179354250431,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.7032496929168701,0.050000000745058,0.0476300008594989,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.872667670249939,0.1596447229385376,0.4380512833595276,291.2453918457031,290.95001220703125,288.0893859863281,286.8054504394531,291.26690673828125,297.6647644042969,291.2466735839844,1.0,0.1502135992050171,1.0,1.0,0.4439034163951874,1.0,-0.7873760461807251,0.5263188481330872,0.2610571980476379,0.3161870837211609,0.0,0.0,0.0,10.66431713104248,79.0,10.43200397491455,-0.0,42.05564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8626073598861694,0.147592082619667,0.0815633684396743,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483825683594,0.8999339938163757,0.1441982090473175,0.0973038300871849,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479553222656,0.7124655842781067,0.050000000745058,0.0351684875786304,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479553222656,0.7124655842781067,0.050000000745058,0.04761528596282,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8626073598861694,0.1632144451141357,0.4074259102344513,291.2486572265625,290.45001220703125,288.1082763671875,286.8211669921875,291.27166748046875,297.6719970703125,291.2499084472656,1.0,0.1517619043588638,1.0,1.0,0.4426156282424927,1.0,-0.8029239773750305,0.5374380350112915,0.265485942363739,0.3243840932846069,0.0,0.0,0.0,10.449356079101562,99.0,10.77056884765625,-0.0,43.71614456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.8628774881362915,0.1502833813428878,0.081723928451538,297.6542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.8628774881362915,0.1464627832174301,0.0860592350363731,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523803710937,0.7122235894203186,0.1384965479373932,0.0351687185466289,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525329589844,0.8036143183708191,0.1413722336292266,0.0689087137579917,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.8628774881362915,0.1678649932146072,0.4082279503345489,291.2532958984375,290.45001220703125,288.12994384765625,286.8392639160156,291.2782592773437,297.6846618652344,291.2548522949219,1.0,0.1538374871015548,1.0,1.0,0.4410895705223083,1.0,-0.816138505935669,0.5473528504371643,0.2687856256961822,0.3318378925323486,0.0,0.0,0.0,10.59395980834961,99.0,12.437688827514648,-0.0,45.62852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8566802144050598,0.1538592278957367,0.0780883654952049,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8566802144050598,0.1500021666288375,0.0822308138012886,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.8566802144050598,0.1403080970048904,0.0607354082167148,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.8566802144050598,0.1436448693275451,0.0822308138012886,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.258056640625,0.8566802144050598,0.1728207767009735,0.3900675773620605,291.2584533691406,289.95001220703125,288.1499938964844,286.8559875488281,291.2880554199219,297.700439453125,291.2603454589844,1.0,0.156077891588211,1.0,1.0,0.4396241903305053,1.0,-0.8338096141815186,0.5600736737251282,0.2737359702587127,0.3412084877490997,0.0,0.0,0.0,10.55746078491211,119.0,14.792987823486328,-0.0,47.84503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1610121577978134,0.0811488181352615,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1572743207216262,0.0854536071419715,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1457637846469879,0.0631157457828521,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1498268544673919,0.0854536071419715,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1822402328252792,0.4053551256656647,291.23052978515625,289.45001220703125,288.1830444335937,286.88311767578125,291.0320129394531,297.7255249023437,291.216796875,1.0,0.1613427847623825,1.0,1.0,0.4125668108463287,1.0,-0.8646763563156128,0.6084628105163574,0.2562135457992553,0.3839427530765533,0.0,0.0,0.0,11.074499130249023,139.0,-74.55901336669922,-0.0,53.06604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1610121577978134,0.0811488181352615,297.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1572743207216262,0.0854536071419715,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1457637846469879,0.0631157457828521,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1498268544673919,0.0854536071419715,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.8619097471237183,0.1822402328252792,0.4053551256656647,291.23052978515625,289.45001220703125,288.1830444335937,286.88311767578125,291.0320129394531,297.7255249023437,291.216796875,1.0,0.1613427847623825,1.0,1.0,0.4125668108463287,1.0,-0.8646763563156128,0.6084628105163574,0.2562135457992553,0.3839427530765533,0.0,0.0,0.0,11.074499130249023,139.0,-74.55901336669922,-0.0,53.06604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1677671372890472,0.0846020728349685,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1643827557563781,0.0890900567173957,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1515329033136367,0.0658016130328178,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1560869663953781,0.0890900567173957,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1908003687858581,0.422604888677597,291.09625244140625,288.95001220703125,288.20245361328125,286.89794921875,290.7365417480469,297.7387084960937,291.0732116699219,1.0,0.1675550788640976,1.0,1.0,0.3855094313621521,1.0,-0.9014737606048584,0.663872480392456,0.2376012951135635,0.4323982298374176,0.0,0.0,0.0,11.689409255981444,159.0,-184.43618774414065,-0.0,59.608184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1677671372890472,0.0846020728349685,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1643827557563781,0.0890900567173957,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1515329033136367,0.0658016130328178,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1560869663953781,0.0890900567173957,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.867658257484436,0.1908003687858581,0.422604888677597,291.09625244140625,288.95001220703125,288.20245361328125,286.89794921875,290.7365417480469,297.7387084960937,291.0732116699219,1.0,0.1675550788640976,1.0,1.0,0.3855094313621521,1.0,-0.9014737606048584,0.663872480392456,0.2376012951135635,0.4323982298374176,0.0,0.0,0.0,11.689409255981444,159.0,-184.43618774414065,-0.0,59.608184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.8707919120788574,0.1708947420120239,0.0865263044834137,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.8707919120788574,0.1678018569946289,0.0911163687705993,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.8707919120788574,0.1543539613485336,0.0672982409596443,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.8707919120788574,0.1591370999813079,0.0911163687705993,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.8707919120788574,0.194769874215126,0.4322168231010437,291.005126953125,288.95001220703125,288.20733642578125,286.9010314941406,290.5876159667969,297.74151611328125,290.9789733886719,1.0,0.1710143387317657,1.0,1.0,0.3719807267189026,1.0,-0.9219790101051332,0.693733274936676,0.2282457202672958,0.4583764672279358,0.0,0.0,0.0,12.038293838500977,159.0,-229.3647918701172,-0.0,63.47685623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.8740701079368591,0.1738178580999374,0.0885728225111961,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.8740701079368591,0.1711013913154602,0.0932714492082595,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.8740701079368591,0.1570692360401153,0.0688899755477905,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.8740701079368591,0.1620912998914718,0.0932714492082595,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.8740701079368591,0.1985350251197815,0.4424396157264709,290.8952941894531,288.45001220703125,288.2091369628906,286.9013671875,290.30615234375,297.7420349121094,290.85968017578125,1.0,0.1747069209814071,1.0,1.0,0.3444773554801941,1.0,-0.9437870979309082,0.7399339079856873,0.2038532197475433,0.5003930330276489,0.0,0.0,0.0,12.417224884033203,179.0,-305.4806213378906,-0.0,67.78362274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.1788019090890884,0.0930554270744323,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.1771633625030517,0.0979918465018272,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.1619309335947036,0.0723764449357986,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.1675079762935638,0.0979918465018272,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.2053343504667282,0.4648311138153076,290.5374755859375,287.95001220703125,288.2040710449219,286.8941955566406,289.7314758300781,297.7358093261719,290.4862976074219,1.0,0.1827927380800247,1.0,1.0,0.2894706428050995,1.0,-0.991555154323578,0.835910439491272,0.1556446999311447,0.587182879447937,0.0,0.0,0.0,13.26603889465332,199.0,-486.7190856933594,-0.0,77.89019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
