time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.1788019090890884,0.0930554270744323,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.1771633625030517,0.0979918465018272,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.1619309335947036,0.0723764449357986,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.1675079762935638,0.0979918465018272,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5473327636719,0.8810541033744812,0.2053343504667282,0.4648311138153076,290.5374755859375,287.95001220703125,288.2040710449219,286.8941955566406,289.7314758300781,297.7358093261719,290.4862976074219,1.0,0.1827927380800247,1.0,1.0,0.2894706428050995,1.0,-0.991555154323578,0.835910439491272,0.1556446999311447,0.587182879447937,0.0,0.0,0.0,13.26603889465332,199.0,-486.7190856933594,-0.0,77.89019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.1823405474424362,0.0980555936694145,297.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.1822927147150039,0.1032572612166404,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.1657511740922927,0.0762654617428779,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.1720258593559265,0.1032572612166404,297.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.2110045999288559,0.4898079931735992,290.1044006347656,287.45001220703125,288.18817138671875,286.8773498535156,289.2527770996094,297.7192077636719,290.05242919921875,1.0,0.1918067634105682,1.0,1.0,0.2344639003276825,1.0,-1.0448390245437622,0.930728018283844,0.1141110509634018,0.6717191338539124,0.0,0.0,0.0,14.243266105651855,219.0,-577.3922729492188,-0.0,90.2950668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.1823405474424362,0.0980555936694145,297.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.1822927147150039,0.1032572612166404,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.1657511740922927,0.0762654617428779,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.1720258593559265,0.1032572612166404,297.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145935058594,0.888526439666748,0.2110045999288559,0.4898079931735992,290.1044006347656,287.45001220703125,288.18817138671875,286.8773498535156,289.2527770996094,297.7192077636719,290.05242919921875,1.0,0.1918067634105682,1.0,1.0,0.2344639003276825,1.0,-1.0448390245437622,0.930728018283844,0.1141110509634018,0.6717191338539124,0.0,0.0,0.0,14.243266105651855,219.0,-577.3922729492188,-0.0,90.2950668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.184250608086586,0.103561021387577,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.1863618195056915,0.1090547442436218,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.1683689504861831,0.080547459423542,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.1754996180534362,0.1090547442436218,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.2154629826545715,0.5173087120056152,289.6458435058594,286.95001220703125,288.1624450683594,286.8516540527344,288.7939453125,297.6927185058594,289.5941772460937,1.0,0.2017409950494766,1.0,1.0,0.1624264270067215,1.0,-1.1035099029541016,1.0326850414276123,0.070824921131134,0.7622652053833008,0.0,0.0,0.0,15.360445022583008,239.0,-623.1348876953125,-0.0,105.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.184250608086586,0.103561021387577,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.1863618195056915,0.1090547442436218,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.1683689504861831,0.080547459423542,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.1754996180534362,0.1090547442436218,297.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6560974121094,0.8963687419891357,0.2154629826545715,0.5173087120056152,289.6458435058594,286.95001220703125,288.1624450683594,286.8516540527344,288.7939453125,297.6927185058594,289.5941772460937,1.0,0.2017409950494766,1.0,1.0,0.1624264270067215,1.0,-1.1035099029541016,1.0326850414276123,0.070824921131134,0.7622652053833008,0.0,0.0,0.0,15.360445022583008,239.0,-623.1348876953125,-0.0,105.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.1842452883720398,0.1095521673560142,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.1892078071832656,0.115363709628582,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.1695995926856994,0.0852072462439537,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.1777606606483459,0.115363709628582,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.2185777872800827,0.5472357869148254,289.1300964355469,286.45001220703125,288.1277770996094,286.81793212890625,288.19775390625,297.65631103515625,289.0699768066406,1.0,0.212589144706726,1.0,1.0,0.0903889536857605,1.0,-1.167357087135315,1.160652995109558,0.0067040738649666,0.8776180148124695,0.0,0.0,0.0,16.632932662963867,259.0,-717.3173828125,-0.0,123.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.1842452883720398,0.1095521673560142,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.1892078071832656,0.115363709628582,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.1695995926856994,0.0852072462439537,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.1777606606483459,0.115363709628582,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1420593261719,0.9044702649116516,0.2185777872800827,0.5472357869148254,289.1300964355469,286.45001220703125,288.1277770996094,286.81793212890625,288.19775390625,297.65631103515625,289.0699768066406,1.0,0.212589144706726,1.0,1.0,0.0903889536857605,1.0,-1.167357087135315,1.160652995109558,0.0067040738649666,0.8776180148124695,0.0,0.0,0.0,16.632932662963867,259.0,-717.3173828125,-0.0,123.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815612792969,0.9087877869606018,0.1834798902273178,0.1127503141760826,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815612792969,0.9087877869606018,0.1900853812694549,0.1187315136194229,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815612792969,0.9087877869606018,0.1696024090051651,0.0876946896314621,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815612792969,0.9087877869606018,0.1783441305160522,0.1187315136194229,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815612792969,0.9087877869606018,0.2195477187633514,0.56321120262146,288.8723449707031,286.45001220703125,288.1073913574219,286.79833984375,288.1148986816406,297.6339416503906,288.8284606933594,1.0,0.2183538675308227,1.0,1.0,0.0543702132999897,1.0,-1.2014403343200684,1.2009369134902954,0.0005033806664869,0.9112210273742676,0.0,0.0,0.0,17.327194213867188,259.0,-665.4437255859375,-0.0,134.31729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.913301646709442,0.1823317110538482,0.1160745546221733,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.913301646709442,0.1906461715698242,0.1222320944070816,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.913301646709442,0.1692488193511963,0.0902802050113678,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.913301646709442,0.1786098480224609,0.1222320944070816,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6921081542969,0.913301646709442,0.2201715111732483,0.5798164010047913,288.6856689453125,286.1499938964844,288.08514404296875,286.7770690917969,288.08868408203125,297.609375,288.65460205078125,1.0,0.2243434190750122,1.0,1.0,0.0434961691498756,1.0,-1.2368680238723757,1.23669695854187,0.0001710501965135,0.9400186538696288,0.0,0.0,0.0,18.06381797790528,279.0,-561.5599975585938,-0.0,145.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.9210116863250732,0.1792516410350799,0.121817909181118,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.9210116863250732,0.1909936815500259,0.1282801181077957,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.9631869792938232,0.1671660244464874,0.1067736819386482,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.9210116863250732,0.1783699989318847,0.1282801181077957,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.9210116863250732,0.2205678969621658,0.6085056662559509,288.42340087890625,286.1499938964844,288.0354919433594,286.7299194335937,288.03790283203125,297.55621337890625,288.40350341796875,1.0,0.2369981408119201,1.0,1.0,0.0217480845749378,1.0,-1.3123407363891602,1.312320351600647,2.0462752218008973e-05,1.0006543397903442,0.0,0.0,0.0,19.603759765625,299.0,-385.6885986328125,-0.0,172.68453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.9210116863250732,0.1792516410350799,0.121817909181118,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.9210116863250732,0.1909936815500259,0.1282801181077957,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.9631869792938232,0.1671660244464874,0.1067736819386482,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.9210116863250732,0.1783699989318847,0.1282801181077957,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4276123046875,0.9210116863250732,0.2205678969621658,0.6085056662559509,288.42340087890625,286.1499938964844,288.0354919433594,286.7299194335937,288.03790283203125,297.55621337890625,288.40350341796875,1.0,0.2369981408119201,1.0,1.0,0.0217480845749378,1.0,-1.3123407363891602,1.312320351600647,2.0462752218008973e-05,1.0006543397903442,0.0,0.0,0.0,19.603759765625,299.0,-385.6885986328125,-0.0,172.68453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.930477499961853,0.1755868345499038,0.1291720867156982,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.930477499961853,0.1905542910099029,0.1360244303941726,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403869628906,0.9727193713188172,0.1606910824775695,0.113623023033142,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.930477499961853,0.1773615032434463,0.1360244303941726,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.930477499961853,0.2200346291065216,0.6452413201332092,288.2386474609375,286.1499938964844,287.9797668457031,286.6773376464844,287.98211669921875,297.5005798339844,288.2252197265625,1.0,0.2505423724651336,1.0,1.0,0.0,1.0,-1.3922467231750488,1.3922450542449951,1.7661631090959418e-06,1.0645382404327393,0.0,0.0,0.0,21.4062442779541,319.0,-269.70654296875,-0.0,204.6077117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.930477499961853,0.1755868345499038,0.1291720867156982,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.930477499961853,0.1905542910099029,0.1360244303941726,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403869628906,0.9727193713188172,0.1606910824775695,0.113623023033142,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.930477499961853,0.1773615032434463,0.1360244303941726,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.24151611328125,0.930477499961853,0.2200346291065216,0.6452413201332092,288.2386474609375,286.1499938964844,287.9797668457031,286.6773376464844,287.98211669921875,297.5005798339844,288.2252197265625,1.0,0.2505423724651336,1.0,1.0,0.0,1.0,-1.3922467231750488,1.3922450542449951,1.7661631090959418e-06,1.0645382404327393,0.0,0.0,0.0,21.4062442779541,319.0,-269.70654296875,-0.0,204.6077117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1255798339844,0.985473096370697,0.1687157452106475,0.1541762351989746,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266784667969,0.9334843754768372,0.1894943118095398,0.138594850897789,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260986328125,0.9612911343574524,0.1571117490530014,0.1108027696609497,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259155273437,0.9780172109603882,0.1752719134092331,0.1581891775131225,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1266784667969,0.9334843754768372,0.2188640534877777,0.657434344291687,288.124267578125,286.1499938964844,287.9305114746094,286.6310729980469,287.93292236328125,297.452880859375,288.11407470703125,1.0,0.2622352838516235,1.0,1.0,0.0,1.0,-1.46314799785614,1.4631462097167969,1.769110326677037e-06,1.1209853887557983,0.0,0.0,0.0,22.809770584106445,319.0,-208.5400238037109,-0.0,235.4309844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10284423828125,0.9811660051345824,0.1671545952558517,0.1526068896055221,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.9349146485328674,0.1892270743846893,0.1398411840200424,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10333251953125,0.9580692648887634,0.156451478600502,0.1102946326136589,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1026916503906,0.9907424449920654,0.1740798950195312,0.1663926839828491,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.9349146485328674,0.2185455411672592,0.6633463501930237,288.1015014648437,286.25,287.9189147949219,286.62017822265625,287.9212951660156,297.4422302246094,288.0918884277344,1.0,0.264974981546402,1.0,1.0,0.0,1.0,-1.479426026344299,1.479424238204956,1.805587430681044e-06,1.133955955505371,0.0,0.0,0.0,23.18450355529785,339.0,-197.8399658203125,-0.0,242.9828643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942932128906,0.9522008299827576,0.1610211580991745,0.1463015377521515,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9939880371094,0.979820430278778,0.186286523938179,0.1678765565156936,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945983886719,0.9335793852806092,0.1533134132623672,0.1079993247985839,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9940795898437,0.9669383764266968,0.1684302985668182,0.1609848290681839,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.994384765625,0.9481719136238098,0.2155112326145172,0.7224392890930176,287.9927673339844,286.3500061035156,287.8538818359375,286.5592346191406,287.8562927246094,297.3763732910156,287.9852905273437,1.0,0.280259370803833,1.0,1.0,0.0,1.0,-1.5673010349273682,1.5672990083694458,2.0105137537029805e-06,1.2036030292510986,0.0,0.0,0.0,25.646595001220703,359.0,-155.2725830078125,-0.0,287.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942932128906,0.9522008299827576,0.1610211580991745,0.1463015377521515,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9939880371094,0.979820430278778,0.186286523938179,0.1678765565156936,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945983886719,0.9335793852806092,0.1533134132623672,0.1079993247985839,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9940795898437,0.9669383764266968,0.1684302985668182,0.1609848290681839,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.994384765625,0.9481719136238098,0.2155112326145172,0.7224392890930176,287.9927673339844,286.3500061035156,287.8538818359375,286.5592346191406,287.8562927246094,297.3763732910156,287.9852905273437,1.0,0.280259370803833,1.0,1.0,0.0,1.0,-1.5673010349273682,1.5672990083694458,2.0105137537029805e-06,1.2036030292510986,0.0,0.0,0.0,25.646595001220703,359.0,-155.2725830078125,-0.0,287.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9463806152344,0.9367214441299438,0.1587118208408355,0.1440766602754593,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9457092285156,0.9836468696594238,0.1827643662691116,0.1749992370605468,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94659423828125,0.9199687838554382,0.1518420428037643,0.106973759829998,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461669921875,0.9529238939285278,0.1663113236427307,0.1588030308485031,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461669921875,0.955331325531006,0.2134092897176742,0.7585747241973877,287.9447631835937,286.3500061035156,287.8200988769531,286.52764892578125,287.8224792480469,297.3407287597656,287.93804931640625,1.0,0.2882184088230133,1.0,1.0,0.0,1.0,-1.6124330759048462,1.6124309301376345,2.121321358572459e-06,1.2393834590911863,0.0,0.0,0.0,27.0507926940918,359.0,-141.56617736816406,-0.0,313.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9012145996094,0.9193352460861206,0.1565872430801391,0.1421175897121429,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.900634765625,0.9679458737373352,0.1797670423984527,0.1719512045383453,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90142822265625,0.904956877231598,0.1503461599349975,0.1059593856334686,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9010009765625,0.936530828475952,0.1644903272390365,0.1569687724113464,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90069580078125,0.9633970856666564,0.2105778008699417,0.8043068647384644,287.8995666503906,286.45001220703125,287.78564453125,286.4954528808594,287.7879943847656,297.3001708984375,287.89337158203125,1.0,0.2963798642158508,1.0,1.0,0.0,1.0,-1.657817006111145,1.6578147411346436,2.2363797143043485e-06,1.275206208229065,0.0,0.0,0.0,28.641828536987305,379.0,-131.48138427734375,-0.0,340.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.9033764600753784,0.1523896753787994,0.138362318277359,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.9518371820449828,0.1752806901931762,0.1672645062208175,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8159484863281,0.8922013640403748,0.1471558213233947,0.103786788880825,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155212402344,0.9220249652862548,0.1614388674497604,0.1539137959480285,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.9912626147270204,0.2026409208774566,0.9020835757255554,287.8139038085937,286.54998779296875,287.715087890625,286.4296264648437,287.7173767089844,297.2039489746094,287.8084716796875,1.0,0.3133394122123718,1.0,1.0,0.0,1.0,-1.758761286735535,1.758758783340454,2.505651082174154e-06,1.354601263999939,0.0,0.0,0.0,31.22498321533203,399.0,-119.2826690673828,-0.0,403.8098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.9033764600753784,0.1523896753787994,0.138362318277359,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.815185546875,0.9518371820449828,0.1752806901931762,0.1672645062208175,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8159484863281,0.8922013640403748,0.1471558213233947,0.103786788880825,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155212402344,0.9220249652862548,0.1614388674497604,0.1539137959480285,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8147277832031,0.9912626147270204,0.2026409208774566,0.9020835757255554,287.8139038085937,286.54998779296875,287.715087890625,286.4296264648437,287.7173767089844,297.2039489746094,287.8084716796875,1.0,0.3133394122123718,1.0,1.0,0.0,1.0,-1.758761286735535,1.758758783340454,2.505651082174154e-06,1.354601263999939,0.0,0.0,0.0,31.22498321533203,399.0,-119.2826690673828,-0.0,403.8098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77716064453125,0.7824453711509705,0.1499592363834381,0.136796697974205,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767333984375,0.8203897476196289,0.1733147650957107,0.1659013926982879,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7772521972656,0.7737030982971191,0.1452610492706298,0.1029389649629592,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769775390625,0.7988870143890381,0.1599469184875488,0.1530612558126449,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7764892578125,0.8564111590385437,0.1974259465932846,0.9016699194908142,287.77593994140625,286.54998779296875,287.6766052246094,286.3937072753906,287.678955078125,297.14776611328125,287.7708740234375,1.0,0.3224333226680755,1.0,1.0,0.0,1.0,-1.72136652469635,1.721364140510559,2.407484544164617e-06,1.3282145261764526,0.0,0.0,0.0,44.31934356689453,399.0,-109.8183135986328,-0.0,428.4647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411193847656,0.746742308139801,0.1480081528425216,0.1352326720952987,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7405700683594,0.7835936546325684,0.1718514263629913,0.1646792143583297,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.7396817207336426,0.1438017040491104,0.1020508781075477,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408752441406,0.7630288600921631,0.1588312536478042,0.1521981209516525,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7401733398437,0.8170006275177002,0.1934547424316406,0.8840872645378113,287.73944091796875,286.6499938964844,287.64324951171875,286.36260986328125,287.6455993652344,297.1210632324219,287.7339782714844,1.0,0.330344557762146,1.0,1.0,0.0,1.0,-1.7262721061706543,1.7262697219848633,2.4182058950827923e-06,1.33006751537323,0.0,0.0,0.0,51.52758407592773,387.0,-108.2998046875,-0.0,444.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68359375,0.691257119178772,0.144924983382225,0.1329952329397201,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6830139160156,0.7276175618171692,0.1695267409086227,0.1630789190530777,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.6852012276649475,0.1415814012289047,0.1009177565574646,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68328857421875,0.7100192904472351,0.1569536924362182,0.1510744988918304,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68267822265625,0.7520157694816589,0.1876648366451263,0.8595787286758423,287.6819152832031,286.6499938964844,287.5865173339844,286.30975341796875,287.58892822265625,297.0994567871094,287.67645263671875,1.0,0.3425122499465942,1.0,1.0,0.0,1.0,-1.6895220279693604,1.6895196437835691,2.319843815712374e-06,1.300898790359497,0.0,0.0,0.0,67.96298217773438,387.0,-104.2910385131836,-0.0,470.51165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6679382324219,0.6796196699142456,0.1441577672958374,0.1324362903833389,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673583984375,0.7172187566757202,0.1689308583736419,0.1626709550619125,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.6740460395812988,0.1410142630338668,0.1006380915641784,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676330566406,0.6987392902374268,0.1564515084028244,0.1507683545351028,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6670227050781,0.7401281595230103,0.1862747222185135,0.8537419438362122,287.666259765625,286.75,287.57098388671875,286.2952880859375,287.5733947753906,297.0971374511719,287.6607971191406,1.0,0.3456871807575226,1.0,1.0,0.0,1.0,-1.6806484460830688,1.6806461811065674,2.29645934268774e-06,1.2938458919525146,0.0,0.0,0.0,72.18754577636719,375.0,-103.54011535644533,-0.0,477.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5960388183594,0.6411023736000061,0.1410091668367386,0.1301685720682144,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.6770210266113281,0.1663748621940612,0.1609274744987487,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961303710937,0.6373677849769592,0.1385029405355453,0.0994056686758995,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.6596410274505615,0.1542158722877502,0.1493722796440124,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5951538085937,0.6976826190948486,0.180692434310913,0.8306722044944763,287.5943603515625,286.8500061035156,287.4992980957031,286.2284851074219,287.5017395019531,297.09136962890625,287.5888977050781,1.0,0.359551340341568,1.0,1.0,0.0,1.0,-1.64497172832489,1.6449695825576782,2.203878466389142e-06,1.2654496431350708,0.0,0.0,0.0,90.55117797851562,363.0,-100.9950942993164,-0.0,507.3984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5960388183594,0.6411023736000061,0.1410091668367386,0.1301685720682144,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.6770210266113281,0.1663748621940612,0.1609274744987487,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5961303710937,0.6373677849769592,0.1385029405355453,0.0994056686758995,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.595703125,0.6596410274505615,0.1542158722877502,0.1493722796440124,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5951538085937,0.6976826190948486,0.180692434310913,0.8306722044944763,287.5943603515625,286.8500061035156,287.4992980957031,286.2284851074219,287.5017395019531,297.09136962890625,287.5888977050781,1.0,0.359551340341568,1.0,1.0,0.0,1.0,-1.64497172832489,1.6449695825576782,2.203878466389142e-06,1.2654496431350708,0.0,0.0,0.0,90.55117797851562,363.0,-100.9950942993164,-0.0,507.3984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.560546875,0.6281290054321289,0.139690488576889,0.1292385309934616,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599365234375,0.6623744964599609,0.165222942829132,0.1601470559835434,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56060791015625,0.624780535697937,0.137317806482315,0.0988182425498962,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5602111816406,0.6460776329040527,0.1531737893819809,0.1487091779708862,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5596618652344,0.6807268857955933,0.1783441454172134,0.8211783170700073,287.5588684082031,286.8500061035156,287.4639587402344,286.195556640625,287.4664001464844,297.0848083496094,287.5534362792969,1.0,0.3659566044807434,1.0,1.0,0.0,1.0,-1.6300170421600342,1.6300148963928225,2.1657542674802244e-06,1.2535258531570437,0.0,0.0,0.0,99.04956817626952,363.0,-99.9930419921875,-0.0,521.8049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.525390625,0.6171578764915466,0.1385046541690826,0.1284290850162506,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5247802734375,0.6504377722740173,0.1641522943973541,0.1594268679618835,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52545166015625,0.613766610622406,0.1361855715513229,0.0982528701424598,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5250244140625,0.6351064443588257,0.1521919816732406,0.1480826735496521,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245361328125,0.6666032671928406,0.1762325167655944,0.8127537369728088,287.5237121582031,286.95001220703125,287.4291381835937,286.1630554199219,287.4315185546875,297.0761108398437,287.518310546875,1.0,0.3720220327377319,1.0,1.0,0.0,1.0,-1.6166331768035889,1.616631031036377,2.1319749521353515e-06,1.2428420782089231,0.0,0.0,0.0,107.1404800415039,351.0,-98.98851776123048,-0.0,535.7722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.45635986328125,0.5974703431129456,0.136384829878807,0.1270378530025482,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.6322632431983948,0.1622597277164459,0.1581729352474212,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564208984375,0.5937893390655518,0.1340956687927246,0.0972043946385383,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.6177392601966858,0.1504134535789489,0.1469563990831375,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555358886719,0.6449076533317566,0.1725537776947021,0.7983933687210083,287.4547424316406,287.04998779296875,287.3614196777344,286.09991455078125,287.3637390136719,297.0640869140625,287.44940185546875,1.0,0.383170872926712,1.0,1.0,0.0,1.0,-1.5936027765274048,1.5936007499694824,2.0746017526107607e-06,1.2244304418563845,0.0,0.0,0.0,122.20735931396484,339.0,-96.63860321044922,-0.0,562.2785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.45635986328125,0.5974703431129456,0.136384829878807,0.1270378530025482,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.6322632431983948,0.1622597277164459,0.1581729352474212,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564208984375,0.5937893390655518,0.1340956687927246,0.0972043946385383,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.6177392601966858,0.1504134535789489,0.1469563990831375,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555358886719,0.6449076533317566,0.1725537776947021,0.7983933687210083,287.4547424316406,287.04998779296875,287.3614196777344,286.09991455078125,287.3637390136719,297.0640869140625,287.44940185546875,1.0,0.383170872926712,1.0,1.0,0.0,1.0,-1.5936027765274048,1.5936007499694824,2.0746017526107607e-06,1.2244304418563845,0.0,0.0,0.0,122.20735931396484,339.0,-96.63860321044922,-0.0,562.2785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896179199219,0.580899715423584,0.1344860345125198,0.1258169561624527,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3890075683594,0.6185473203659058,0.1606656014919281,0.1571550965309143,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896789550781,0.5771526098251343,0.1322515457868576,0.0962844714522361,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3892517089844,0.602881669998169,0.1488612592220306,0.1459939181804657,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888244628906,0.6290724277496338,0.1693924516439438,0.7863412499427795,287.3880310058594,287.1499938964844,287.2970886230469,286.0398254394531,287.2993469238281,297.0570678710937,287.38287353515625,1.0,0.3930695056915283,1.0,1.0,0.0,1.0,-1.5741835832595823,1.5741815567016602,2.0269633296265965e-06,1.208877444267273,0.0,0.0,0.0,135.9141845703125,327.0,-93.47859191894533,-0.0,586.6205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896179199219,0.580899715423584,0.1344860345125198,0.1258169561624527,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3890075683594,0.6185473203659058,0.1606656014919281,0.1571550965309143,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896789550781,0.5771526098251343,0.1322515457868576,0.0962844714522361,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3892517089844,0.602881669998169,0.1488612592220306,0.1459939181804657,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888244628906,0.6290724277496338,0.1693924516439438,0.7863412499427795,287.3880310058594,287.1499938964844,287.2970886230469,286.0398254394531,287.2993469238281,297.0570678710937,287.38287353515625,1.0,0.3930695056915283,1.0,1.0,0.0,1.0,-1.5741835832595823,1.5741815567016602,2.0269633296265965e-06,1.208877444267273,0.0,0.0,0.0,135.9141845703125,327.0,-93.47859191894533,-0.0,586.6205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.325927734375,0.5670526623725891,0.1327522844076156,0.1247020661830902,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253173828125,0.606743335723877,0.1593154072761535,0.1563269197940826,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32598876953125,0.5634227991104126,0.1306333690881729,0.0954867973923683,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.5901983976364136,0.1474986225366592,0.1451653391122818,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.6163362264633179,0.166588470339775,0.7757927179336548,287.3244323730469,287.25,287.2371520996094,285.9837341308594,287.2392272949219,297.0534973144531,287.3194885253906,1.0,0.4017768800258636,1.0,1.0,0.0,1.0,-1.5572330951690674,1.5572311878204346,1.985934659387567e-06,1.1952812671661377,0.0,0.0,0.0,148.2991485595703,315.0,-89.26919555664062,-0.0,608.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.325927734375,0.5670526623725891,0.1327522844076156,0.1247020661830902,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3253173828125,0.606743335723877,0.1593154072761535,0.1563269197940826,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32598876953125,0.5634227991104126,0.1306333690881729,0.0954867973923683,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.5901983976364136,0.1474986225366592,0.1451653391122818,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251953125,0.6163362264633179,0.166588470339775,0.7757927179336548,287.3244323730469,287.25,287.2371520996094,285.9837341308594,287.2392272949219,297.0534973144531,287.3194885253906,1.0,0.4017768800258636,1.0,1.0,0.0,1.0,-1.5572330951690674,1.5572311878204346,1.985934659387567e-06,1.1952812671661377,0.0,0.0,0.0,148.2991485595703,315.0,-89.26919555664062,-0.0,608.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.5555137395858765,0.1311615258455276,0.1236688867211341,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655639648437,0.5965782999992371,0.1581602692604065,0.1556408405303955,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662048339844,0.5521522760391235,0.1292101591825485,0.0947918519377708,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.579539954662323,0.1463037580251693,0.1444458663463592,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654724121094,0.6048362851142883,0.1640427708625793,0.7662448287010193,287.2647399902344,287.3500061035156,287.1824951171875,285.9324645996094,287.18438720703125,297.0523986816406,287.2601013183594,1.0,0.4093601703643799,1.0,1.0,0.0,1.0,-1.5420074462890625,1.5420055389404297,1.949522129507386e-06,1.1830540895462036,0.0,0.0,0.0,159.38511657714844,303.0,-83.88197326660156,-0.0,627.3969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
