time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2661437988281,0.5555137395858765,0.1311615258455276,0.1236688867211341,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655639648437,0.5965782999992371,0.1581602692604065,0.1556408405303955,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662048339844,0.5521522760391235,0.1292101591825485,0.0947918519377708,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.579539954662323,0.1463037580251693,0.1444458663463592,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654724121094,0.6048362851142883,0.1640427708625793,0.7662448287010193,287.2647399902344,287.3500061035156,287.1824951171875,285.9324645996094,287.18438720703125,297.0523986816406,287.2601013183594,1.0,0.4093601703643799,1.0,1.0,0.0,1.0,-1.5420074462890625,1.5420055389404297,1.949522129507386e-06,1.1830540895462036,0.0,0.0,0.0,159.38511657714844,303.0,-83.88197326660156,-0.0,627.3969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380065917969,0.5505013465881348,0.1304171979427337,0.1231802329421043,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2374572753906,0.592112123966217,0.1576452702283859,0.1553403288125991,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2380676269531,0.5473120808601379,0.128563106060028,0.094476893544197,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376708984375,0.5748889446258545,0.1457654982805252,0.1441239863634109,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23736572265625,0.5995830297470093,0.1628486514091491,0.7617533802986145,287.2366638183594,287.3500061035156,287.157470703125,285.90887451171875,287.15924072265625,297.05255126953125,287.2322082519531,1.0,0.4127476811408996,1.0,1.0,0.0,1.0,-1.534903049468994,1.534901142120361,1.932675559146446e-06,1.1773451566696167,0.0,0.0,0.0,164.4469757080078,303.0,-80.72821044921875,-0.0,635.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.211181640625,0.5459414124488831,0.1297062635421753,0.1227096021175384,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2106628417969,0.5880212783813477,0.1571677923202514,0.1550638675689697,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.5429397821426392,0.1279552578926086,0.0941808372735977,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2108764648437,0.5706480741500854,0.1452637761831283,0.1438249349594116,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105712890625,0.5946720242500305,0.1617003828287124,0.757416844367981,287.2098999023437,287.45001220703125,287.13409423828125,285.8868408203125,287.1357727050781,297.0531005859375,287.2056579589844,1.0,0.4158761203289032,1.0,1.0,0.0,1.0,-1.528085231781006,1.528083324432373,1.9165950106980745e-06,1.171864628791809,0.0,0.0,0.0,169.19290161132812,291.0,-77.26103973388672,-0.0,643.5081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16192626953125,0.5380355715751648,0.1283834874629974,0.1218220517039299,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.5808665156364441,0.15631665289402,0.154574453830719,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619567871094,0.5354324579238892,0.1268487721681594,0.093639351427555,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16162109375,0.5632772445678711,0.1443624496459961,0.1432884037494659,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1614074707031,0.5858051776885986,0.15952830016613,0.7491437196731567,287.1607971191406,287.54998779296875,287.0928955078125,285.8477783203125,287.09429931640625,297.0552062988281,287.1570129394531,1.0,0.4213928282260895,1.0,1.0,0.0,1.0,-1.5152050256729126,1.5152032375335691,1.8864490129999467e-06,1.161508083343506,0.0,0.0,0.0,177.75987243652344,279.0,-69.36737060546875,-0.0,656.7830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16192626953125,0.5380355715751648,0.1283834874629974,0.1218220517039299,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.5808665156364441,0.15631665289402,0.154574453830719,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1619567871094,0.5354324579238892,0.1268487721681594,0.093639351427555,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16162109375,0.5632772445678711,0.1443624496459961,0.1432884037494659,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1614074707031,0.5858051776885986,0.15952830016613,0.7491437196731567,287.1607971191406,287.54998779296875,287.0928955078125,285.8477783203125,287.09429931640625,297.0552062988281,287.1570129394531,1.0,0.4213928282260895,1.0,1.0,0.0,1.0,-1.5152050256729126,1.5152032375335691,1.8864490129999467e-06,1.161508083343506,0.0,0.0,0.0,177.75987243652344,279.0,-69.36737060546875,-0.0,656.7830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192932128906,0.5315576195716858,0.1271947622299194,0.1210079342126846,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.118896484375,0.574958086013794,0.1555977612733841,0.1541628837585449,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11932373046875,0.5293576121330261,0.1258814334869384,0.0931603088974952,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1190490722656,0.5572336316108704,0.1435911804437637,0.1428276747465133,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188659667969,0.5781256556510925,0.1575115174055099,0.7413487434387207,287.11834716796875,287.6499938964844,287.0598449707031,285.81610107421875,287.0609436035156,297.0583801269531,287.1151123046875,1.0,0.42596635222435,1.0,1.0,0.0,1.0,-1.5032469034194946,1.5032449960708618,1.8587360273159e-06,1.1518921852111816,0.0,0.0,0.0,185.1095733642578,267.0,-60.19015121459961,-0.0,667.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192932128906,0.5315576195716858,0.1271947622299194,0.1210079342126846,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.118896484375,0.574958086013794,0.1555977612733841,0.1541628837585449,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11932373046875,0.5293576121330261,0.1258814334869384,0.0931603088974952,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1190490722656,0.5572336316108704,0.1435911804437637,0.1428276747465133,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188659667969,0.5781256556510925,0.1575115174055099,0.7413487434387207,287.11834716796875,287.6499938964844,287.0598449707031,285.81610107421875,287.0609436035156,297.0583801269531,287.1151123046875,1.0,0.42596635222435,1.0,1.0,0.0,1.0,-1.5032469034194946,1.5032449960708618,1.8587360273159e-06,1.1518921852111816,0.0,0.0,0.0,185.1095733642578,267.0,-60.19015121459961,-0.0,667.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.5263078212738037,0.1261435002088546,0.1202711313962936,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.5701661109924316,0.1550084948539734,0.1538264155387878,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.5244959592819214,0.125049740076065,0.0927411764860153,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.5523558855056763,0.142946645617485,0.1424395740032196,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.5715354084968567,0.1556434035301208,0.7339992523193359,287.0834655761719,287.75,287.0359191894531,285.79266357421875,287.0366516113281,297.0624694824219,287.0809020996094,1.0,0.4296542704105377,1.0,1.0,0.0,1.0,-1.4921656847000122,1.4921637773513794,1.833295300457393e-06,1.1429846286773682,0.0,0.0,0.0,191.27330017089844,255.0,-49.72089385986328,-0.0,675.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.5263078212738037,0.1261435002088546,0.1202711313962936,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.5701661109924316,0.1550084948539734,0.1538264155387878,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.5244959592819214,0.125049740076065,0.0927411764860153,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840148925781,0.5523558855056763,0.142946645617485,0.1424395740032196,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.5715354084968567,0.1556434035301208,0.7339992523193359,287.0834655761719,287.75,287.0359191894531,285.79266357421875,287.0366516113281,297.0624694824219,287.0809020996094,1.0,0.4296542704105377,1.0,1.0,0.0,1.0,-1.4921656847000122,1.4921637773513794,1.833295300457393e-06,1.1429846286773682,0.0,0.0,0.0,191.27330017089844,255.0,-49.72089385986328,-0.0,675.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576477050781,0.5221258401870728,0.1252348870038986,0.1196172460913658,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.5663878321647644,0.1545511484146118,0.1535675525665283,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576477050781,0.5206781625747681,0.1243548765778541,0.0923830643296241,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.5485166907310486,0.1424302011728286,0.1421257257461547,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.5659518241882324,0.1539232581853866,0.7270928621292114,287.0570983886719,287.8500061035156,287.0220031738281,285.7783508300781,287.0223388671875,297.0673828125,287.0552673339844,1.0,0.4325113594532013,1.0,1.0,0.0,1.0,-1.4819715023040771,1.481969714164734,1.810098751775513e-06,1.1347968578338623,0.0,0.0,0.0,196.2849273681641,243.0,-37.96073913574219,-0.0,680.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576477050781,0.5221258401870728,0.1252348870038986,0.1196172460913658,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.5663878321647644,0.1545511484146118,0.1535675525665283,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576477050781,0.5206781625747681,0.1243548765778541,0.0923830643296241,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.5485166907310486,0.1424302011728286,0.1421257257461547,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.5659518241882324,0.1539232581853866,0.7270928621292114,287.0570983886719,287.8500061035156,287.0220031738281,285.7783508300781,287.0223388671875,297.0673828125,287.0552673339844,1.0,0.4325113594532013,1.0,1.0,0.0,1.0,-1.4819715023040771,1.481969714164734,1.810098751775513e-06,1.1347968578338623,0.0,0.0,0.0,196.2849273681641,243.0,-37.96073913574219,-0.0,680.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.5203953981399536,0.1248361021280288,0.119323544204235,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.5648534297943115,0.1543736606836319,0.153469055891037,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.519119918346405,0.124060072004795,0.092227965593338,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.5469552874565125,0.1422214359045028,0.1419981867074966,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.5635160207748413,0.1531195938587188,0.7238107919692993,287.0473937988281,287.8500061035156,287.01910400390625,285.77490234375,287.01922607421875,297.07012939453125,287.04595947265625,1.0,0.43364417552948,1.0,1.0,0.0,1.0,-1.4772210121154783,1.4772192239761353,1.7993581877817633e-06,1.130984902381897,0.0,0.0,0.0,198.3691864013672,243.0,-31.59877586364746,-0.0,682.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404968261719,0.5188866853713989,0.1244753450155258,0.1190531700849533,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.5635431408882141,0.1542313694953918,0.1533924043178558,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404968261719,0.5177769064903259,0.1238011568784713,0.0920895785093307,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404052734375,0.5456178188323975,0.1420465856790542,0.1418913304805755,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04034423828125,0.5613060593605042,0.1523541212081909,0.7206465005874634,287.0401916503906,287.95001220703125,287.0190734863281,285.7740173339844,287.0189819335937,297.07305908203125,287.0391540527344,1.0,0.4345894455909729,1.0,1.0,0.0,1.0,-1.4727109670639038,1.4727091789245603,1.78920311100228e-06,1.1273691654205322,0.0,0.0,0.0,200.1805725097656,231.0,-24.914257049560547,-0.0,683.8737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.5164869427680969,0.1238705292344093,0.1185858100652694,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.5615611672401428,0.154055505990982,0.1533085703849792,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.5156903862953186,0.1233934462070465,0.0918653160333633,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.5435757040977478,0.1418014466762542,0.1417433321475982,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.5575314164161682,0.1509396880865097,0.7146843671798706,287.0335998535156,288.04998779296875,287.0281066894531,285.7804870605469,287.02752685546875,297.0794372558594,287.03350830078125,1.0,0.4359476268291473,1.0,1.0,0.0,1.0,-1.464444279670715,1.464442491531372,1.770697735992144e-06,1.1207525730133057,0.0,0.0,0.0,203.01329040527344,219.0,-10.5430908203125,-0.0,685.0629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.5164869427680969,0.1238705292344093,0.1185858100652694,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.5615611672401428,0.154055505990982,0.1533085703849792,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336608886719,0.5156903862953186,0.1233934462070465,0.0918653160333633,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.5435757040977478,0.1418014466762542,0.1417433321475982,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.5575314164161682,0.1509396880865097,0.7146843671798706,287.0335998535156,288.04998779296875,287.0281066894531,285.7804870605469,287.02752685546875,297.0794372558594,287.03350830078125,1.0,0.4359476268291473,1.0,1.0,0.0,1.0,-1.464444279670715,1.464442491531372,1.770697735992144e-06,1.1207525730133057,0.0,0.0,0.0,203.01329040527344,219.0,-10.5430908203125,-0.0,685.0629272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.5148595571517944,0.1234283447265625,0.1182235926389694,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.5603978633880615,0.1540328562259674,0.153326079249382,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.5143544673919678,0.1231394931674003,0.0917166396975517,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.5423380732536316,0.1417034268379211,0.1416910737752914,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.5545834898948669,0.1496867835521698,0.7092429399490356,287.0383605957031,288.1499938964844,287.04998779296875,285.79864501953125,287.0489196777344,297.0865173339844,287.03924560546875,1.0,0.4366325438022613,1.0,1.0,0.0,1.0,-1.457256317138672,1.4572545289993286,1.7547275774632e-06,1.1150177717208862,0.0,0.0,0.0,204.82411193847656,207.0,5.14173698425293,-0.0,684.4424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.5148595571517944,0.1234283447265625,0.1182235926389694,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.5603978633880615,0.1540328562259674,0.153326079249382,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.5143544673919678,0.1231394931674003,0.0917166396975517,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.5423380732536316,0.1417034268379211,0.1416910737752914,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.5545834898948669,0.1496867835521698,0.7092429399490356,287.0383605957031,288.1499938964844,287.04998779296875,285.79864501953125,287.0489196777344,297.0865173339844,287.03924560546875,1.0,0.4366325438022613,1.0,1.0,0.0,1.0,-1.457256317138672,1.4572545289993286,1.7547275774632e-06,1.1150177717208862,0.0,0.0,0.0,204.82411193847656,207.0,5.14173698425293,-0.0,684.4424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540466308594,0.5139562487602234,0.1231557577848434,0.1179748475551605,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542907714844,0.5600192546844482,0.1541724652051925,0.1534554958343505,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540466308594,0.5137250423431396,0.1230467855930328,0.0916502401232719,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.5418668389320374,0.1417611092329025,0.1417446732521057,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05426025390625,0.5524252653121948,0.1486019194126129,0.704361081123352,287.0545654296875,288.25,287.08160400390625,285.825439453125,287.0802917480469,297.09429931640625,287.05633544921875,1.0,0.4366916120052337,1.0,1.0,0.0,1.0,-1.4512364864349363,1.4512348175048828,1.7414449757779948e-06,1.110234260559082,0.0,0.0,0.0,205.660385131836,195.0,20.49479103088379,-0.0,682.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540466308594,0.5139562487602234,0.1231557577848434,0.1179748475551605,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542907714844,0.5600192546844482,0.1541724652051925,0.1534554958343505,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540466308594,0.5137250423431396,0.1230467855930328,0.0916502401232719,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.5418668389320374,0.1417611092329025,0.1417446732521057,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05426025390625,0.5524252653121948,0.1486019194126129,0.704361081123352,287.0545654296875,288.25,287.08160400390625,285.825439453125,287.0802917480469,297.09429931640625,287.05633544921875,1.0,0.4366916120052337,1.0,1.0,0.0,1.0,-1.4512364864349363,1.4512348175048828,1.7414449757779948e-06,1.110234260559082,0.0,0.0,0.0,205.660385131836,195.0,20.49479103088379,-0.0,682.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.5137381553649902,0.1230523586273193,0.1178435161709785,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.5603946447372437,0.1544773280620575,0.1537038087844848,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.5137686133384705,0.1231169775128364,0.0916703119874,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.542130708694458,0.141977459192276,0.1419109553098678,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.5510220527648926,0.1476861238479614,0.7000623345375061,287.0793762207031,288.3500061035156,287.1187744140625,285.85699462890625,287.11724853515625,297.10272216796875,287.0818176269531,1.0,0.4361690580844879,1.0,1.0,0.0,1.0,-1.446439504623413,1.4464377164840698,1.7309272379861795e-06,1.106441855430603,0.0,0.0,0.0,205.5741424560547,183.0,32.89657974243164,-0.0,678.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.5137381553649902,0.1230523586273193,0.1178435161709785,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.5603946447372437,0.1544773280620575,0.1537038087844848,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.5137686133384705,0.1231169775128364,0.0916703119874,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07891845703125,0.542130708694458,0.141977459192276,0.1419109553098678,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.5510220527648926,0.1476861238479614,0.7000623345375061,287.0793762207031,288.3500061035156,287.1187744140625,285.85699462890625,287.11724853515625,297.10272216796875,287.0818176269531,1.0,0.4361690580844879,1.0,1.0,0.0,1.0,-1.446439504623413,1.4464377164840698,1.7309272379861795e-06,1.106441855430603,0.0,0.0,0.0,205.5741424560547,183.0,32.89657974243164,-0.0,678.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.5138751864433289,0.1230623424053192,0.1178212165832519,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941467285156,0.5608552694320679,0.1546910852193832,0.1538729518651962,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.5140339732170105,0.1232121884822845,0.0917128175497055,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.5425290465354919,0.1421445459127426,0.1420367807149887,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.5505927801132202,0.1472905129194259,0.6981313228607178,287.09454345703125,288.3500061035156,287.13934326171875,285.8744201660156,287.1376953125,297.1071472167969,287.0972595214844,1.0,0.435701310634613,1.0,1.0,0.0,1.0,-1.4444994926452637,1.4444977045059204,1.7266942222704529e-06,1.1049166917800903,0.0,0.0,0.0,205.20144653320312,183.0,38.24448776245117,-0.0,676.3229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.5141696929931641,0.1231119334697723,0.1178269162774086,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11090087890625,0.5614905953407288,0.1549446731805801,0.1540716290473938,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104736328125,0.5144560933113098,0.1233462765812873,0.0917765274643898,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.5430986285209656,0.1423498839139938,0.1421906501054763,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108093261719,0.5503374338150024,0.1469351202249527,0.6963425278663635,287.111328125,288.45001220703125,287.1611328125,285.8929138183594,287.1593933105469,297.1116943359375,287.11431884765625,1.0,0.4351035058498382,1.0,1.0,0.0,1.0,-1.442858338356018,1.4428565502166748,1.723125365060696e-06,1.1036332845687866,0.0,0.0,0.0,204.6208038330078,171.0,43.154029846191406,-0.0,673.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483459472656,0.5152134299278259,0.1233246996998786,0.1179190278053283,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.5632631182670593,0.1555672436952591,0.1545551866292953,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483459472656,0.5157551765441895,0.1237266138195991,0.0919655188918113,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.148681640625,0.5447320342063904,0.1428712904453277,0.1425802409648895,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14874267578125,0.5503259301185608,0.1463402956724167,0.6931775808334351,287.1493530273437,288.54998779296875,287.2082214355469,285.9328308105469,287.2063293457031,297.1210327148437,287.15283203125,1.0,0.4335415065288543,1.0,1.0,0.0,1.0,-1.4404438734054563,1.4404422044754028,1.7179060023408963e-06,1.1017673015594482,0.0,0.0,0.0,202.8741149902344,159.0,51.9653205871582,-0.0,667.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483459472656,0.5152134299278259,0.1233246996998786,0.1179190278053283,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1488342285156,0.5632631182670593,0.1555672436952591,0.1545551866292953,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483459472656,0.5157551765441895,0.1237266138195991,0.0919655188918113,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.148681640625,0.5447320342063904,0.1428712904453277,0.1425802409648895,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14874267578125,0.5503259301185608,0.1463402956724167,0.6931775808334351,287.1493530273437,288.54998779296875,287.2082214355469,285.9328308105469,287.2063293457031,297.1210327148437,287.15283203125,1.0,0.4335415065288543,1.0,1.0,0.0,1.0,-1.4404438734054563,1.4404422044754028,1.7179060023408963e-06,1.1017673015594482,0.0,0.0,0.0,202.8741149902344,159.0,51.9653205871582,-0.0,667.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916809082031,0.5168547034263611,0.1236839815974235,0.1181158944964408,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922302246094,0.5656854510307312,0.1563401669263839,0.1551521867513656,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916809082031,0.517655074596405,0.1242523714900016,0.0922350585460662,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920471191406,0.5470110774040222,0.1435368806123733,0.1430774480104446,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19207763671875,0.5509616732597351,0.1458954960107803,0.6905509233474731,287.1927795410156,288.6499938964844,287.2596740722656,285.9763488769531,287.25762939453125,297.1306457519531,287.1967163085937,1.0,0.4315179586410522,1.0,1.0,0.0,1.0,-1.4391635656356812,1.4391618967056274,1.7151795645986567e-06,1.1008145809173584,0.0,0.0,0.0,200.3922576904297,147.0,59.70289993286133,-0.0,660.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916809082031,0.5168547034263611,0.1236839815974235,0.1181158944964408,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922302246094,0.5656854510307312,0.1563401669263839,0.1551521867513656,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916809082031,0.517655074596405,0.1242523714900016,0.0922350585460662,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920471191406,0.5470110774040222,0.1435368806123733,0.1430774480104446,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19207763671875,0.5509616732597351,0.1458954960107803,0.6905509233474731,287.1927795410156,288.6499938964844,287.2596740722656,285.9763488769531,287.25762939453125,297.1306457519531,287.1967163085937,1.0,0.4315179586410522,1.0,1.0,0.0,1.0,-1.4391635656356812,1.4391618967056274,1.7151795645986567e-06,1.1008145809173584,0.0,0.0,0.0,200.3922576904297,147.0,59.70289993286133,-0.0,660.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.5190919041633606,0.124184064567089,0.1184143498539924,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.5687375664710999,0.1572592407464981,0.1558607667684555,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398986816406,0.5201571583747864,0.1249186545610427,0.0925832763314247,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24029541015625,0.5499246716499329,0.1443424373865127,0.1436804234981537,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403259277344,0.5522289872169495,0.1455953568220138,0.6884483098983765,287.2410888671875,288.75,287.3150634765625,286.0231018066406,287.3128662109375,297.1405029296875,287.24542236328125,1.0,0.4290634989738464,1.0,1.0,0.0,1.0,-1.438989758491516,1.4389880895614624,1.7148743154393742e-06,1.1007496118545532,0.0,0.0,0.0,197.2288360595703,135.0,66.55940246582031,-0.0,652.9131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.5190919041633606,0.124184064567089,0.1184143498539924,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.5687375664710999,0.1572592407464981,0.1558607667684555,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398986816406,0.5201571583747864,0.1249186545610427,0.0925832763314247,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24029541015625,0.5499246716499329,0.1443424373865127,0.1436804234981537,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403259277344,0.5522289872169495,0.1455953568220138,0.6884483098983765,287.2410888671875,288.75,287.3150634765625,286.0231018066406,287.3128662109375,297.1405029296875,287.24542236328125,1.0,0.4290634989738464,1.0,1.0,0.0,1.0,-1.438989758491516,1.4389880895614624,1.7148743154393742e-06,1.1007496118545532,0.0,0.0,0.0,197.2288360595703,135.0,66.55940246582031,-0.0,652.9131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924194335937,0.5219295620918274,0.1248187571763992,0.1188108399510383,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931213378906,0.5723990201950073,0.1583195477724075,0.1566784530878067,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924499511719,0.5232684016227722,0.1257199347019195,0.093007892370224,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928771972656,0.5534629225730896,0.1452830582857132,0.1443867236375808,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928771972656,0.5541152358055115,0.1454338580369949,0.6868531703948975,287.2937316894531,288.8500061035156,287.3739624023437,286.0726928710937,287.3716125488281,297.1504821777344,287.2984313964844,1.0,0.426208883523941,1.0,1.0,0.0,1.0,-1.4398895502090454,1.439887762069702,1.7169135162475868e-06,1.1015419960021973,0.0,0.0,0.0,193.43917846679688,123.0,72.67095947265625,-0.0,644.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924194335937,0.5219295620918274,0.1248187571763992,0.1188108399510383,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2931213378906,0.5723990201950073,0.1583195477724075,0.1566784530878067,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924499511719,0.5232684016227722,0.1257199347019195,0.093007892370224,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928771972656,0.5534629225730896,0.1452830582857132,0.1443867236375808,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928771972656,0.5541152358055115,0.1454338580369949,0.6868531703948975,287.2937316894531,288.8500061035156,287.3739624023437,286.0726928710937,287.3716125488281,297.1504821777344,287.2984313964844,1.0,0.426208883523941,1.0,1.0,0.0,1.0,-1.4398895502090454,1.439887762069702,1.7169135162475868e-06,1.1015419960021973,0.0,0.0,0.0,193.43917846679688,123.0,72.67095947265625,-0.0,644.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.5235781669616699,0.1251849681138992,0.1190449595451355,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208923339844,0.5744533538818359,0.1589014083147049,0.1571276187896728,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3202209472656,0.5250575542449951,0.1261697709560394,0.0932483002543449,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3206481933594,0.5554649829864502,0.1458027809858322,0.1447780430316925,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3206481933594,0.5552893280982971,0.1454035341739654,0.6862416863441467,287.3215637207031,288.8500061035156,287.40460205078125,286.0984191894531,287.4022216796875,297.1554870605469,287.3263854980469,1.0,0.4246397018432617,1.0,1.0,0.0,1.0,-1.4407339096069336,1.4407321214675903,1.7187945786645289e-06,1.1022518873214722,0.0,0.0,0.0,191.32489013671875,123.0,75.47024536132812,-0.0,639.6424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.348876953125,0.5253821015357971,0.1255826205015182,0.1193023473024368,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.349609375,0.576653003692627,0.1595168113708496,0.1576031744480133,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489074707031,0.5270046591758728,0.1266513764858245,0.0935069993138313,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.349365234375,0.5576207041740417,0.1463545262813568,0.1451943069696426,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3493347167969,0.5566160678863525,0.1454057544469833,0.6857510805130005,287.3502502441406,288.95001220703125,287.4359741210937,286.1247253417969,287.4335327148437,297.1604919433594,287.3552551269531,1.0,0.4229808449745178,1.0,1.0,0.0,1.0,-1.441834807395935,1.4418331384658811,1.7212367993124644e-06,1.1031650304794312,0.0,0.0,0.0,189.07351684570312,111.0,78.1072006225586,-0.0,634.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40875244140625,0.529466450214386,0.1264695823192596,0.1198853254318237,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.5814792513847351,0.160846009850502,0.1586322486400604,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5313832759857178,0.1277075260877609,0.0940782576799392,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4092712402344,0.5623903870582581,0.1475519090890884,0.1461005508899688,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40924072265625,0.5597280263900757,0.1455051898956298,0.685125470161438,287.41021728515625,289.04998779296875,287.50067138671875,286.1788635253906,287.4981384277344,297.1705322265625,287.4154663085937,1.0,0.4194060564041137,1.0,1.0,0.0,1.0,-1.4447922706604004,1.4447904825210571,1.7277777715207776e-06,1.1055874824523926,0.0,0.0,0.0,184.18307495117188,99.0,82.91763305664062,-0.0,624.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40875244140625,0.529466450214386,0.1264695823192596,0.1198853254318237,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095153808594,0.5814792513847351,0.160846009850502,0.1586322486400604,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5313832759857178,0.1277075260877609,0.0940782576799392,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4092712402344,0.5623903870582581,0.1475519090890884,0.1461005508899688,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40924072265625,0.5597280263900757,0.1455051898956298,0.685125470161438,287.41021728515625,289.04998779296875,287.50067138671875,286.1788635253906,287.4981384277344,297.1705322265625,287.4154663085937,1.0,0.4194060564041137,1.0,1.0,0.0,1.0,-1.4447922706604004,1.4447904825210571,1.7277777715207776e-06,1.1055874824523926,0.0,0.0,0.0,184.18307495117188,99.0,82.91763305664062,-0.0,624.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716186523437,0.5342027544975281,0.1274736672639846,0.1205562129616737,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.5868561267852783,0.16230209171772,0.1597627699375152,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.5364236235618591,0.1288828998804092,0.094719260931015,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.5677632689476013,0.1488702744245529,0.1471026986837387,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721069335937,0.5634509325027466,0.1457263827323913,0.6849594116210938,287.47314453125,289.1499938964844,287.5676574707031,286.23468017578125,287.5650329589844,297.1805419921875,287.4786376953125,1.0,0.4155087172985077,1.0,1.0,0.0,1.0,-1.4487274885177612,1.4487258195877075,1.73647288193024e-06,1.1087777614593506,0.0,0.0,0.0,178.81607055664062,87.0,87.13504028320312,-0.0,614.2631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
