time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716186523437,0.5342027544975281,0.1274736672639846,0.1205562129616737,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.5868561267852783,0.16230209171772,0.1597627699375152,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.5364236235618591,0.1288828998804092,0.094719260931015,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.47216796875,0.5677632689476013,0.1488702744245529,0.1471026986837387,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721069335937,0.5634509325027466,0.1457263827323913,0.6849594116210938,287.47314453125,289.1499938964844,287.5676574707031,286.23468017578125,287.5650329589844,297.1805419921875,287.4786376953125,1.0,0.4155087172985077,1.0,1.0,0.0,1.0,-1.4487274885177612,1.4487258195877075,1.73647288193024e-06,1.1087777614593506,0.0,0.0,0.0,178.81607055664062,87.0,87.13504028320312,-0.0,614.2631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.537109375,0.5396109223365784,0.1285886764526367,0.1213111951947212,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379638671875,0.5927583575248718,0.1638796329498291,0.1609915345907211,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.5421431064605713,0.1301718652248382,0.0954274237155914,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376892089844,0.5737267732620239,0.1503044366836547,0.1481977105140686,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53759765625,0.5677850842475891,0.1460634171962738,0.6852349638938904,287.5386657714844,289.25,287.636474609375,286.2917785644531,287.6338806152344,297.1904602050781,287.5443420410156,1.0,0.411311388015747,1.0,1.0,0.0151594877243042,1.0,-1.4536041021347046,1.4535938501358032,1.0241220479656477e-05,1.1126941442489624,0.0,0.0,0.0,173.01895141601562,75.0,90.7963638305664,-0.0,603.1653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.537109375,0.5396109223365784,0.1285886764526367,0.1213111951947212,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5379638671875,0.5927583575248718,0.1638796329498291,0.1609915345907211,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.5421431064605713,0.1301718652248382,0.0954274237155914,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376892089844,0.5737267732620239,0.1503044366836547,0.1481977105140686,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53759765625,0.5677850842475891,0.1460634171962738,0.6852349638938904,287.5386657714844,289.25,287.636474609375,286.2917785644531,287.6338806152344,297.1904602050781,287.5443420410156,1.0,0.411311388015747,1.0,1.0,0.0151594877243042,1.0,-1.4536041021347046,1.4535938501358032,1.0241220479656477e-05,1.1126941442489624,0.0,0.0,0.0,173.01895141601562,75.0,90.7963638305664,-0.0,603.1653442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048583984375,0.5457175970077515,0.1298104524612426,0.1221478804945945,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.605712890625,0.5991659760475159,0.1655753552913665,0.1623168140649795,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.5485644936561584,0.1315707564353943,0.0962012484669685,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054382324219,0.5802732706069946,0.1518512219190597,0.1493839919567108,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053161621094,0.5727402567863464,0.1465124636888504,0.6859416961669922,287.6064453125,289.3500061035156,287.706787109375,286.3498229980469,287.70440673828125,297.20025634765625,287.6122741699219,1.0,0.4068293273448944,1.0,1.0,0.0303189754486084,1.0,-1.4594005346298218,1.4593456983566284,5.476670048665255e-05,1.1172890663146973,0.0,0.0,0.0,166.82723999023438,63.0,93.96011352539062,-0.0,591.6001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048583984375,0.5457175970077515,0.1298104524612426,0.1221478804945945,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.605712890625,0.5991659760475159,0.1655753552913665,0.1623168140649795,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.5485644936561584,0.1315707564353943,0.0962012484669685,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6054382324219,0.5802732706069946,0.1518512219190597,0.1493839919567108,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053161621094,0.5727402567863464,0.1465124636888504,0.6859416961669922,287.6064453125,289.3500061035156,287.706787109375,286.3498229980469,287.70440673828125,297.20025634765625,287.6122741699219,1.0,0.4068293273448944,1.0,1.0,0.0303189754486084,1.0,-1.4594005346298218,1.4593456983566284,5.476670048665255e-05,1.1172890663146973,0.0,0.0,0.0,166.82723999023438,63.0,93.96011352539062,-0.0,591.6001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6394958496094,0.5490378737449646,0.1304596066474914,0.1225957199931144,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.640380859375,0.6025497317314148,0.166465938091278,0.1630146503448486,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395568847656,0.5520416498184204,0.1323097795248031,0.0966119840741157,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400756835937,0.5837589502334595,0.1526653319597244,0.1500104218721389,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.63995361328125,0.5754512548446655,0.1467773020267486,0.6864514946937561,287.6410827636719,289.3500061035156,287.7423400878906,286.3790588378906,287.7403564453125,297.2051086425781,287.6470031738281,1.0,0.4044871926307678,1.0,1.0,0.0378987193107605,1.0,-1.462632656097412,1.4625133275985718,0.0001193051866721,1.119802713394165,0.0,0.0,0.0,163.59616088867188,63.0,95.43008422851562,-0.0,585.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6750793457031,0.552535355091095,0.1311332583427429,0.1230624616146087,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.6060453057289124,0.1673839837312698,0.1637351661920547,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751403808594,0.5556946396827698,0.1330741494894027,0.0970380455255508,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6757202148437,0.5873798131942749,0.153505653142929,0.1506583541631698,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.5783153176307678,0.1470679491758346,0.6870617270469666,287.6767578125,289.45001220703125,287.77813720703125,286.40838623046875,287.7841186523437,297.2098999023437,287.6831359863281,1.0,0.4020814895629883,1.0,1.0,0.0683587789535522,1.0,-1.466079592704773,1.464480996131897,0.0015986290527507,1.1210739612579346,0.0,0.0,0.0,160.2837371826172,51.0,99.27313232421876,-0.0,579.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.5601157546043396,0.1326212882995605,0.1240800246596336,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099670410156,0.6133630871772766,0.1693606674671173,0.1652693152427673,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80712890625,0.5635672211647034,0.1347334235906601,0.0979533866047859,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089599609375,0.5950467586517334,0.1553192436695099,0.1520421355962753,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.808349609375,0.5845369100570679,0.147779107093811,0.6886904239654541,287.8124084472656,289.54998779296875,287.85009765625,286.4671325683594,288.14898681640625,297.2198791503906,287.83575439453125,1.0,0.3970833122730255,1.0,1.0,0.1292788833379745,1.0,-1.4738575220108032,1.4225507974624634,0.0513066574931144,1.077749252319336,0.0,0.0,0.0,153.42616271972656,39.0,229.865463256836,-0.0,567.3361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069152832031,0.5601157546043396,0.1326212882995605,0.1240800246596336,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099670410156,0.6133630871772766,0.1693606674671173,0.1652693152427673,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80712890625,0.5635672211647034,0.1347334235906601,0.0979533866047859,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089599609375,0.5950467586517334,0.1553192436695099,0.1520421355962753,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.808349609375,0.5845369100570679,0.147779107093811,0.6886904239654541,287.8124084472656,289.54998779296875,287.85009765625,286.4671325683594,288.14898681640625,297.2198791503906,287.83575439453125,1.0,0.3970833122730255,1.0,1.0,0.1292788833379745,1.0,-1.4738575220108032,1.4225507974624634,0.0513066574931144,1.077749252319336,0.0,0.0,0.0,153.42616271972656,39.0,229.865463256836,-0.0,567.3361206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201843261719,0.5696200728416443,0.1349069774150848,0.1255983859300613,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255554199219,0.6216411590576172,0.1720698177814483,0.1672869324684143,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2205810546875,0.573195219039917,0.1370815932750702,0.0992026850581169,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.6041358709335327,0.1578239798545837,0.1538801938295364,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226257324219,0.5923381447792053,0.149168387055397,0.6924236416816711,288.2296447753906,289.6499938964844,287.9222717285156,286.525634765625,288.7615966796875,297.2353515625,288.2638854980469,1.0,0.3918645977973938,1.0,1.0,0.190199002623558,1.0,-1.4862855672836304,1.3497281074523926,0.1365575343370437,1.0026283264160156,0.0,0.0,0.0,145.88697814941406,27.0,496.3829345703125,-0.0,556.0443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201843261719,0.5696200728416443,0.1349069774150848,0.1255983859300613,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255554199219,0.6216411590576172,0.1720698177814483,0.1672869324684143,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2205810546875,0.573195219039917,0.1370815932750702,0.0992026850581169,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.6041358709335327,0.1578239798545837,0.1538801938295364,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2226257324219,0.5923381447792053,0.149168387055397,0.6924236416816711,288.2296447753906,289.6499938964844,287.9222717285156,286.525634765625,288.7615966796875,297.2353515625,288.2638854980469,1.0,0.3918645977973938,1.0,1.0,0.190199002623558,1.0,-1.4862855672836304,1.3497281074523926,0.1365575343370437,1.0026283264160156,0.0,0.0,0.0,145.88697814941406,27.0,496.3829345703125,-0.0,556.0443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6367492675781,0.582206130027771,0.1381323784589767,0.1279738098382949,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421203613281,0.6320062279701233,0.1757104396820068,0.1701706349849701,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371459960937,0.5856946110725403,0.1403141170740127,0.1010570302605629,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6403503417969,0.6154555082321167,0.1612177342176437,0.1565400958061218,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.6027772426605225,0.1514674872159958,0.7000938653945923,288.646240234375,289.75,287.9942626953125,286.58355712890625,289.24615478515625,297.2579345703125,288.68292236328125,1.0,0.3864817023277282,1.0,1.0,0.2454913407564163,1.0,-1.5072224140167236,1.3005292415618896,0.2066931277513504,0.9493030309677124,0.0,0.0,0.0,137.27505493164062,25.0,572.4071044921875,-0.0,547.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6367492675781,0.582206130027771,0.1381323784589767,0.1279738098382949,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421203613281,0.6320062279701233,0.1757104396820068,0.1701706349849701,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6371459960937,0.5856946110725403,0.1403141170740127,0.1010570302605629,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6403503417969,0.6154555082321167,0.1612177342176437,0.1565400958061218,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.6027772426605225,0.1514674872159958,0.7000938653945923,288.646240234375,289.75,287.9942626953125,286.58355712890625,289.24615478515625,297.2579345703125,288.68292236328125,1.0,0.3864817023277282,1.0,1.0,0.2454913407564163,1.0,-1.5072224140167236,1.3005292415618896,0.2066931277513504,0.9493030309677124,0.0,0.0,0.0,137.27505493164062,25.0,572.4071044921875,-0.0,547.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1257019042969,0.5968446135520935,0.1421345323324203,0.1310212761163711,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.6445850133895874,0.1801801919937133,0.1738056540489196,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12615966796875,0.6001624464988708,0.1443144828081131,0.1034292429685592,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.6277844905853271,0.165395438671112,0.1599135398864746,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1281433105469,0.6150106191635132,0.1546068340539932,0.711370587348938,289.1367492675781,289.8500061035156,288.0656433105469,286.6404724121094,289.8318786621094,297.2855529785156,289.1797790527344,1.0,0.3814440071582794,1.0,1.0,0.3007836937904358,1.0,-1.535675883293152,1.2380086183547974,0.2976672351360321,0.8811307549476624,0.0,0.0,0.0,128.2605438232422,25.0,674.2083129882812,-0.0,541.3025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1257019042969,0.5968446135520935,0.1421345323324203,0.1310212761163711,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319580078125,0.6445850133895874,0.1801801919937133,0.1738056540489196,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12615966796875,0.6001624464988708,0.1443144828081131,0.1034292429685592,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.6277844905853271,0.165395438671112,0.1599135398864746,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1281433105469,0.6150106191635132,0.1546068340539932,0.711370587348938,289.1367492675781,289.8500061035156,288.0656433105469,286.6404724121094,289.8318786621094,297.2855529785156,289.1797790527344,1.0,0.3814440071582794,1.0,1.0,0.3007836937904358,1.0,-1.535675883293152,1.2380086183547974,0.2976672351360321,0.8811307549476624,0.0,0.0,0.0,128.2605438232422,25.0,674.2083129882812,-0.0,541.3025512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4023742675781,0.6048964858055115,0.1444717645645141,0.132825955748558,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.65201336145401,0.1827744245529174,0.1759387850761413,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4028625488281,0.608084499835968,0.1466380357742309,0.1048268377780914,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4067687988281,0.6346816420555115,0.1678144782781601,0.1618928760290146,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.40484619140625,0.6215625405311584,0.1565392315387725,0.7185232043266296,289.4140625,289.8500061035156,288.1009521484375,286.66845703125,290.1532287597656,297.3014831542969,289.45977783203125,1.0,0.3790951669216156,1.0,1.0,0.3284298777580261,1.0,-1.5530415773391724,1.2030056715011597,0.3500358760356903,0.8426488041877747,0.0,0.0,0.0,123.6275405883789,25.0,728.4288940429688,-0.0,539.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764221191406,0.613433837890625,0.1470425873994827,0.1348360031843185,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68194580078125,0.660423219203949,0.1856189221143722,0.1783038675785064,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.67681884765625,0.6163731217384338,0.1491861045360565,0.106376975774765,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6800842285156,0.642396092414856,0.1704625487327575,0.1640828102827072,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6784362792969,0.628628671169281,0.1587340533733368,0.7268044352531433,289.6861267089844,289.95001220703125,288.135986328125,286.696044921875,290.3212585449219,297.3188171386719,289.7221069335937,1.0,0.3768632411956787,1.0,1.0,0.338217943906784,1.0,-1.5727232694625854,1.1971096992492676,0.3756135404109955,0.8326935172080994,0.0,0.0,0.0,118.87562561035156,25.0,706.6550903320312,-0.0,539.4629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830993652344,0.6306837201118469,0.1524875611066818,0.1392519176006317,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871887207031,0.6799321174621582,0.1916932314634323,0.18351711332798,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0833740234375,0.6333942413330078,0.1546310782432556,0.1097990348935127,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857849121094,0.6604758501052856,0.1761264652013778,0.1689143031835556,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.08447265625,0.6448600888252258,0.1635820716619491,0.7459403872489929,290.09039306640625,290.04998779296875,288.20489501953125,286.7498779296875,290.6080627441406,297.35406494140625,290.1189880371094,1.0,0.3727551698684692,1.0,1.0,0.3577940464019775,1.0,-1.6171634197235107,1.1910758018493652,0.4260877072811126,0.8174799680709839,0.0,0.0,0.0,109.23103332519533,25.0,586.7191772460938,-0.0,541.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830993652344,0.6306837201118469,0.1524875611066818,0.1392519176006317,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0871887207031,0.6799321174621582,0.1916932314634323,0.18351711332798,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0833740234375,0.6333942413330078,0.1546310782432556,0.1097990348935127,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0857849121094,0.6604758501052856,0.1761264652013778,0.1689143031835556,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.08447265625,0.6448600888252258,0.1635820716619491,0.7459403872489929,290.09039306640625,290.04998779296875,288.20489501953125,286.7498779296875,290.6080627441406,297.35406494140625,290.1189880371094,1.0,0.3727551698684692,1.0,1.0,0.3577940464019775,1.0,-1.6171634197235107,1.1910758018493652,0.4260877072811126,0.8174799680709839,0.0,0.0,0.0,109.23103332519533,25.0,586.7191772460938,-0.0,541.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403381347656,0.6499097347259521,0.1581345945596695,0.1438807994127273,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44390869140625,0.7021983861923218,0.1980554461479187,0.1890448182821273,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405822753906,0.6528491973876953,0.1603395342826843,0.1134329289197921,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4426574707031,0.6818651556968689,0.1820759773254394,0.1740545481443405,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.44146728515625,0.6644043922424316,0.1688025742769241,0.766974687576294,290.4466857910156,290.1499938964844,288.2719421386719,286.80157470703125,290.8914489746094,297.3876647949219,290.471923828125,1.0,0.369112491607666,1.0,1.0,0.3773701786994934,1.0,-1.6651432514190674,1.1853904724121094,0.4797527492046356,0.8018292784690857,0.0,0.0,0.0,99.69278717041016,25.0,510.8480529785156,-0.0,545.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403381347656,0.6499097347259521,0.1581345945596695,0.1438807994127273,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44390869140625,0.7021983861923218,0.1980554461479187,0.1890448182821273,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405822753906,0.6528491973876953,0.1603395342826843,0.1134329289197921,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4426574707031,0.6818651556968689,0.1820759773254394,0.1740545481443405,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.44146728515625,0.6644043922424316,0.1688025742769241,0.766974687576294,290.4466857910156,290.1499938964844,288.2719421386719,286.80157470703125,290.8914489746094,297.3876647949219,290.471923828125,1.0,0.369112491607666,1.0,1.0,0.3773701786994934,1.0,-1.6651432514190674,1.1853904724121094,0.4797527492046356,0.8018292784690857,0.0,0.0,0.0,99.69278717041016,25.0,510.8480529785156,-0.0,545.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623840332031,0.6728975176811218,0.1638056337833404,0.1486123204231262,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.66363525390625,0.7255181670188904,0.2045150399208068,0.1947443336248397,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6624755859375,0.6761633157730103,0.1661341488361358,0.1171830594539642,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6631774902344,0.7062791585922241,0.1881315559148788,0.1793702840805053,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6627502441406,0.6876739263534546,0.1742109954357147,0.7891952395439148,290.6645812988281,290.25,288.3367614746094,286.8507995605469,290.877685546875,297.4139404296875,290.6731262207031,1.0,0.365928053855896,1.0,1.0,0.3671180307865143,1.0,-1.715229868888855,1.235756516456604,0.4794733822345733,0.84158855676651,0.0,0.0,0.0,90.3076171875,25.0,307.0133361816406,-0.0,550.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6623840332031,0.6728975176811218,0.1638056337833404,0.1486123204231262,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.66363525390625,0.7255181670188904,0.2045150399208068,0.1947443336248397,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6624755859375,0.6761633157730103,0.1661341488361358,0.1171830594539642,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6631774902344,0.7062791585922241,0.1881315559148788,0.1793702840805053,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6627502441406,0.6876739263534546,0.1742109954357147,0.7891952395439148,290.6645812988281,290.25,288.3367614746094,286.8507995605469,290.877685546875,297.4139404296875,290.6731262207031,1.0,0.365928053855896,1.0,1.0,0.3671180307865143,1.0,-1.715229868888855,1.235756516456604,0.4794733822345733,0.84158855676651,0.0,0.0,0.0,90.3076171875,25.0,307.0133361816406,-0.0,550.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.6982647180557251,0.1689498424530029,0.1529926657676696,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74395751953125,0.7490937113761902,0.2105713784694671,0.200184166431427,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7434997558594,0.7018899917602539,0.1715365648269653,0.1207461878657341,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437744140625,0.7301905155181885,0.1938188821077346,0.1844554543495178,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436218261719,0.7128122448921204,0.1793288141489029,0.8107008337974548,290.7443542480469,290.3500061035156,288.3988647460937,286.89715576171875,290.8402709960937,297.4324951171875,290.7477722167969,1.0,0.3631747364997864,1.0,1.0,0.3568658530712127,1.0,-1.7632278203964231,1.2873716354370115,0.4758561849594116,0.8830000162124634,0.0,0.0,0.0,81.51165771484375,25.0,149.85491943359375,-0.0,556.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74346923828125,0.6982647180557251,0.1689498424530029,0.1529926657676696,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74395751953125,0.7490937113761902,0.2105713784694671,0.200184166431427,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7434997558594,0.7018899917602539,0.1715365648269653,0.1207461878657341,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437744140625,0.7301905155181885,0.1938188821077346,0.1844554543495178,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436218261719,0.7128122448921204,0.1793288141489029,0.8107008337974548,290.7443542480469,290.3500061035156,288.3988647460937,286.89715576171875,290.8402709960937,297.4324951171875,290.7477722167969,1.0,0.3631747364997864,1.0,1.0,0.3568658530712127,1.0,-1.7632278203964231,1.2873716354370115,0.4758561849594116,0.8830000162124634,0.0,0.0,0.0,81.51165771484375,25.0,149.85491943359375,-0.0,556.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615966796875,0.7112560868263245,0.1712999194860458,0.1549946367740631,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618408203125,0.7619208693504333,0.2134156823158264,0.2027450650930404,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7616271972656,0.7148889899253845,0.1740583777427673,0.1224135383963584,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76177978515625,0.7421547770500183,0.1964897364377975,0.186850443482399,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7616882324219,0.7247216701507568,0.1817301362752914,0.8208398818969727,290.7620544433594,290.3500061035156,288.4288024902344,286.91912841796875,290.8201599121094,297.4390869140625,290.7638244628906,1.0,0.3619476854801178,1.0,1.0,0.351739764213562,1.0,-1.785759210586548,1.312488675117493,0.4732706248760223,0.9033066630363464,0.0,0.0,0.0,77.39830780029297,25.0,97.30654907226562,-0.0,559.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76519775390625,0.7234945297241211,0.1735062301158905,0.1568746715784073,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650756835937,0.7755661606788635,0.2161372900009155,0.2051987498998642,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.76519775390625,0.7271289825439453,0.1764598935842514,0.1240034699440002,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76513671875,0.7548419833183289,0.1990435421466827,0.1891440600156784,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7651672363281,0.7366006374359131,0.1840111315250396,0.8305147886276245,290.76495361328125,290.45001220703125,288.4579162597656,286.94024658203125,290.7750244140625,297.44415283203125,290.7637023925781,1.0,0.3608136773109436,1.0,1.0,0.3438937067985534,1.0,-1.807244181632996,1.3422558307647705,0.4649883210659027,0.928459882736206,0.0,0.0,0.0,73.47356414794922,25.0,45.052978515625,-0.0,561.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7235107421875,0.7478842735290527,0.1774332374334335,0.1602407991886139,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72296142578125,0.8045685887336731,0.2211572229862213,0.2097513377666473,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.7522687315940857,0.1808481216430664,0.1269267201423645,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72314453125,0.7824833393096924,0.2037456482648849,0.1933930069208145,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7233581542969,0.7620449662208557,0.1881043165922165,0.8480572700500488,290.7225341796875,290.54998779296875,288.5134582519531,286.979736328125,290.67596435546875,297.4496154785156,290.7186889648437,1.0,0.3588048815727234,1.0,1.0,0.328201562166214,1.0,-1.846432089805603,1.400612711906433,0.4458193480968475,0.9783734679222108,0.0,0.0,0.0,66.26972961425781,25.0,-38.237770080566406,-0.0,566.4149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7235107421875,0.7478842735290527,0.1774332374334335,0.1602407991886139,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72296142578125,0.8045685887336731,0.2211572229862213,0.2097513377666473,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.7522687315940857,0.1808481216430664,0.1269267201423645,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72314453125,0.7824833393096924,0.2037456482648849,0.1933930069208145,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7233581542969,0.7620449662208557,0.1881043165922165,0.8480572700500488,290.7225341796875,290.54998779296875,288.5134582519531,286.979736328125,290.67596435546875,297.4496154785156,290.7186889648437,1.0,0.3588048815727234,1.0,1.0,0.328201562166214,1.0,-1.846432089805603,1.400612711906433,0.4458193480968475,0.9783734679222108,0.0,0.0,0.0,66.26972961425781,25.0,-38.237770080566406,-0.0,566.4149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532287597656,0.7745471000671387,0.1807476282119751,0.1630822122097015,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.8327718377113342,0.2256249189376831,0.2138152569532394,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.7800179123878479,0.1846958547830581,0.1294968724250793,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.8118487000465393,0.2079153209924698,0.197173073887825,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65301513671875,0.7899004220962524,0.1915373653173446,0.8628548383712769,290.6519470214844,290.6499938964844,288.5650634765625,287.0152282714844,290.5746765136719,297.4496459960937,290.64678955078125,1.0,0.3571032285690307,1.0,1.0,0.3125094175338745,1.0,-1.8801213502883911,1.4558624029159546,0.4242589771747589,1.0263285636901855,0.0,0.0,0.0,59.97698593139648,25.0,-86.2225341796875,-0.0,570.1106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532287597656,0.7745471000671387,0.1807476282119751,0.1630822122097015,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524963378906,0.8327718377113342,0.2256249189376831,0.2138152569532394,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65313720703125,0.7800179123878479,0.1846958547830581,0.1294968724250793,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527404785156,0.8118487000465393,0.2079153209924698,0.197173073887825,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65301513671875,0.7899004220962524,0.1915373653173446,0.8628548383712769,290.6519470214844,290.6499938964844,288.5650634765625,287.0152282714844,290.5746765136719,297.4496459960937,290.64678955078125,1.0,0.3571032285690307,1.0,1.0,0.3125094175338745,1.0,-1.8801213502883911,1.4558624029159546,0.4242589771747589,1.0263285636901855,0.0,0.0,0.0,59.97698593139648,25.0,-86.2225341796875,-0.0,570.1106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8033686280250549,0.1836200356483459,0.1654996275901794,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8623784184455872,0.2296748012304306,0.2174693644046783,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8097465634346008,0.1881356835365295,0.1317718625068664,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8401221632957458,0.2116771936416626,0.2005562335252761,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8185030817985535,0.1944084614515304,0.8751072287559509,290.618896484375,290.75,288.61236572265625,287.0463562011719,290.6005249023437,297.4460144042969,290.6189880371094,1.0,0.3556655943393707,1.0,1.0,0.3111845552921295,1.0,-1.9089219570159912,1.479445457458496,0.4294766187667846,1.0437277555465698,0.0,0.0,0.0,54.52918243408203,25.0,-40.99938583374024,-0.0,573.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8033686280250549,0.1836200356483459,0.1654996275901794,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8623784184455872,0.2296748012304306,0.2174693644046783,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8097465634346008,0.1881356835365295,0.1317718625068664,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8401221632957458,0.2116771936416626,0.2005562335252761,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6189270019531,0.8185030817985535,0.1944084614515304,0.8751072287559509,290.618896484375,290.75,288.61236572265625,287.0463562011719,290.6005249023437,297.4460144042969,290.6189880371094,1.0,0.3556655943393707,1.0,1.0,0.3111845552921295,1.0,-1.9089219570159912,1.479445457458496,0.4294766187667846,1.0437277555465698,0.0,0.0,0.0,54.52918243408203,25.0,-40.99938583374024,-0.0,573.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253356933594,0.8336865305900574,0.1864286959171295,0.1678107976913452,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6254272460937,0.8975991010665894,0.233605682849884,0.220974251627922,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253356933594,0.8404708504676819,0.191458374261856,0.1339389830827713,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253967285156,0.8731239438056946,0.2153137773275375,0.2037866413593292,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253662109375,0.8483722805976868,0.1969904750585556,0.8858975768089294,290.6255187988281,290.8500061035156,288.6549072265625,287.07275390625,290.6302795410156,297.4420471191406,290.6264038085937,1.0,0.35446897149086,1.0,1.0,0.3098597228527069,1.0,-1.9353461265563965,1.5004699230194092,0.4348761141300201,1.0590568780899048,0.0,0.0,0.0,49.57040023803711,25.0,-3.32616925239563,-0.0,575.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253356933594,0.8336865305900574,0.1864286959171295,0.1678107976913452,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6254272460937,0.8975991010665894,0.233605682849884,0.220974251627922,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253356933594,0.8404708504676819,0.191458374261856,0.1339389830827713,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253967285156,0.8731239438056946,0.2153137773275375,0.2037866413593292,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6253662109375,0.8483722805976868,0.1969904750585556,0.8858975768089294,290.6255187988281,290.8500061035156,288.6549072265625,287.07275390625,290.6302795410156,297.4420471191406,290.6264038085937,1.0,0.35446897149086,1.0,1.0,0.3098597228527069,1.0,-1.9353461265563965,1.5004699230194092,0.4348761141300201,1.0590568780899048,0.0,0.0,0.0,49.57040023803711,25.0,-3.32616925239563,-0.0,575.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6322021484375,0.8507275581359863,0.1878364086151123,0.168970912694931,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63232421875,0.9189392924308776,0.2355499565601349,0.2227083295583725,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6322326660156,0.8582164645195007,0.1930988430976867,0.1350092440843582,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6322937011719,0.89262855052948,0.2171091437339782,0.2053814828395843,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6322326660156,0.8659554123878479,0.1982015669345855,0.8909355401992798,290.6324462890625,290.8500061035156,288.6742858886719,287.08404541015625,290.6434936523437,297.440185546875,290.6335144042969,1.0,0.3539563119411468,1.0,1.0,0.3091973066329956,1.0,-1.9480721950531008,1.5106573104858398,0.4374149441719055,1.0664994716644287,0.0,0.0,0.0,47.2170295715332,25.0,7.591744899749756,-0.0,577.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
