time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488647460937,0.8703122138977051,0.1892551779747009,0.17013880610466,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6494140625,0.9441038370132446,0.2374888956546783,0.224435493350029,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.8785563111305237,0.1947338432073593,0.1360744833946228,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64923095703125,0.915031909942627,0.2188981920480728,0.2069686204195022,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64898681640625,0.8859872817993164,0.1993747949600219,0.8957809805870056,290.6498107910156,290.95001220703125,288.6923217773437,287.09405517578125,290.6982727050781,297.4384765625,290.65411376953125,1.0,0.3534978330135345,1.0,1.0,0.3136580884456634,1.0,-1.9605529308319087,1.5105024576187134,0.4500504434108734,1.063684582710266,0.0,0.0,0.0,44.94159698486328,25.0,37.32876968383789,-0.0,578.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9217022657394408,0.1922826617956161,0.1726024150848388,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.9948552250862122,0.241501897573471,0.2279695868492126,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.9323293566703796,0.1981216520071029,0.1382587701082229,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9721125364303588,0.2225897461175918,0.2102120220661163,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7311096191406,0.9393787384033204,0.2017645090818405,0.905443012714386,290.7323303222656,291.04998779296875,288.7241516113281,287.10986328125,290.8163452148437,297.4367980957031,290.7381591796875,1.0,0.3527418375015259,1.0,1.0,0.3225795924663543,1.0,-1.98519766330719,1.5081464052200315,0.4770511984825134,1.056096076965332,0.0,0.0,0.0,40.535587310791016,28.0,96.62416076660156,-0.0,582.3303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9217022657394408,0.1922826617956161,0.1726024150848388,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.9948552250862122,0.241501897573471,0.2279695868492126,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73101806640625,0.9323293566703796,0.1981216520071029,0.1382587701082229,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9721125364303588,0.2225897461175918,0.2102120220661163,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7311096191406,0.9393787384033204,0.2017645090818405,0.905443012714386,290.7323303222656,291.04998779296875,288.7241516113281,287.10986328125,290.8163452148437,297.4367980957031,290.7381591796875,1.0,0.3527418375015259,1.0,1.0,0.3225795924663543,1.0,-1.98519766330719,1.5081464052200315,0.4770511984825134,1.056096076965332,0.0,0.0,0.0,40.535587310791016,28.0,96.62416076660156,-0.0,582.3303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82574462890625,0.9446220993995668,0.1955332905054092,0.1754211634397506,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9875736236572266,0.2468883395195007,0.2114144563674926,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.9552841186523438,0.201655775308609,0.1406600624322891,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.990500509738922,0.2264274507761001,0.2137471437454223,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.825927734375,0.9600671529769896,0.2042523175477981,0.916211724281311,290.8271789550781,291.1499938964844,288.75,287.119873046875,290.92413330078125,297.442138671875,290.83319091796875,1.0,0.3521921038627624,1.0,1.0,0.3315011262893677,1.0,-1.9894554615020752,1.491594314575195,0.4978611469268799,1.0388513803482056,0.0,0.0,0.0,39.332252502441406,48.0,122.57280731201172,-0.0,581.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82574462890625,0.9446220993995668,0.1955332905054092,0.1754211634397506,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262939453125,0.9875736236572266,0.2468883395195007,0.2114144563674926,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.9552841186523438,0.201655775308609,0.1406600624322891,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.990500509738922,0.2264274507761001,0.2137471437454223,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.825927734375,0.9600671529769896,0.2042523175477981,0.916211724281311,290.8271789550781,291.1499938964844,288.75,287.119873046875,290.92413330078125,297.442138671875,290.83319091796875,1.0,0.3521921038627624,1.0,1.0,0.3315011262893677,1.0,-1.9894554615020752,1.491594314575195,0.4978611469268799,1.0388513803482056,0.0,0.0,0.0,39.332252502441406,48.0,122.57280731201172,-0.0,581.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9392395019531,0.9576072692871094,0.1990042626857757,0.178460344672203,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9396667480469,0.984959602355957,0.2539104521274566,0.2052435725927353,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393920898437,0.9678896069526672,0.2053647637367248,0.1431970000267028,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9397277832031,0.9876225590705872,0.2307990938425064,0.2072436362504959,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394226074219,0.9706888794898988,0.2069213688373565,0.9278274774551392,290.94097900390625,291.1499938964844,288.7728576660156,287.1249389648437,291.0641784667969,297.4583435058594,290.9487609863281,1.0,0.3526411354541778,1.0,1.0,0.3439687490463257,1.0,-1.9947928190231323,1.468106389045715,0.5266864895820618,1.0143325328826904,0.0,0.0,0.0,38.94150161743164,68.0,154.30300903320312,-0.0,583.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9392395019531,0.9576072692871094,0.1990042626857757,0.178460344672203,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9396667480469,0.984959602355957,0.2539104521274566,0.2052435725927353,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9393920898437,0.9678896069526672,0.2053647637367248,0.1431970000267028,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9397277832031,0.9876225590705872,0.2307990938425064,0.2072436362504959,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9394226074219,0.9706888794898988,0.2069213688373565,0.9278274774551392,290.94097900390625,291.1499938964844,288.7728576660156,287.1249389648437,291.0641784667969,297.4583435058594,290.9487609863281,1.0,0.3526411354541778,1.0,1.0,0.3439687490463257,1.0,-1.9947928190231323,1.468106389045715,0.5266864895820618,1.0143325328826904,0.0,0.0,0.0,38.94150161743164,68.0,154.30300903320312,-0.0,583.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.9680275917053224,0.2027359455823898,0.1817327439785003,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.9830586910247804,0.2611399888992309,0.2011400014162063,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.977792739868164,0.2093069553375244,0.1458916515111923,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.9830586910247804,0.2367128729820251,0.2011400014162063,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.9789299368858336,0.2098587751388549,0.940585434436798,291.07232666015625,291.1499938964844,288.79595947265625,287.1263732910156,291.2095947265625,297.4811706542969,291.08074951171875,1.0,0.3540652990341186,1.0,1.0,0.3564364016056061,1.0,-2.005174160003662,1.4474996328353882,0.5576745867729187,0.9915319681167604,0.0,0.0,0.0,38.86237335205078,88.0,176.981201171875,-0.0,591.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.9680275917053224,0.2027359455823898,0.1817327439785003,297.5429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.9830586910247804,0.2611399888992309,0.2011400014162063,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.977792739868164,0.2093069553375244,0.1458916515111923,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.9830586910247804,0.2367128729820251,0.2011400014162063,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.9789299368858336,0.2098587751388549,0.940585434436798,291.07232666015625,291.1499938964844,288.79595947265625,287.1263732910156,291.2095947265625,297.4811706542969,291.08074951171875,1.0,0.3540652990341186,1.0,1.0,0.3564364016056061,1.0,-2.005174160003662,1.4474996328353882,0.5576745867729187,0.9915319681167604,0.0,0.0,0.0,38.86237335205078,88.0,176.981201171875,-0.0,591.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.9729731678962708,0.2046917676925659,0.1834529787302017,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.982121467590332,0.2649103701114654,0.1992170959711074,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.9824339151382446,0.2113674283027649,0.1473020911216735,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.982121467590332,0.2399315983057022,0.1992170959711074,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.9828594923019408,0.2114361822605133,0.9474499225616456,291.1414489746094,291.1499938964844,288.8075866699219,287.12579345703125,291.2831726074219,297.4937744140625,291.1500549316406,1.0,0.3551420867443084,1.0,1.0,0.3626702129840851,1.0,-2.012486457824707,1.4384989738464355,0.5739875435829163,0.980992555618286,0.0,0.0,0.0,38.891876220703125,88.0,184.826889038086,-0.0,596.8069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.9775188565254213,0.2066961377859115,0.18522410094738,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.981301724910736,0.2687565386295318,0.1975839287042617,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.9866747856140136,0.2134797871112823,0.148753136396408,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.981301724910736,0.2432694286108017,0.1975839287042617,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.9864694476127625,0.2130803167819976,0.9546374082565308,291.20281982421875,291.1499938964844,288.8192138671875,287.1243896484375,291.3161926269531,297.50665283203125,291.2086181640625,1.0,0.3564586341381073,1.0,1.0,0.3640168011188507,1.0,-2.021063327789306,1.440348982810974,0.580714225769043,0.980999767780304,0.0,0.0,0.0,38.98257064819336,108.0,168.90065002441406,-0.0,603.6359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.9849327206611632,0.2106737345457077,0.1887968480587005,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.9802650213241576,0.2764890193939209,0.1955790072679519,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.9935858249664308,0.2177156656980514,0.1517010480165481,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.9802650213241576,0.2500730156898498,0.1955790072679519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.9923415184020996,0.2164362072944641,0.9695443511009216,291.2846069335937,291.1499938964844,288.84259033203125,287.1192321777344,291.3710327148437,297.5289001464844,291.2891540527344,1.0,0.359810471534729,1.0,1.0,0.3667100071907043,1.0,-2.041977405548096,1.4477815628051758,0.5941959619522095,0.9839292168617249,0.0,0.0,0.0,39.36850738525391,128.0,126.76507568359376,-0.0,621.0919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28369140625,0.9849327206611632,0.2106737345457077,0.1887968480587005,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.9802650213241576,0.2764890193939209,0.1955790072679519,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.9935858249664308,0.2177156656980514,0.1517010480165481,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.9802650213241576,0.2500730156898498,0.1955790072679519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.9923415184020996,0.2164362072944641,0.9695443511009216,291.2846069335937,291.1499938964844,288.84259033203125,287.1192321777344,291.3710327148437,297.5289001464844,291.2891540527344,1.0,0.359810471534729,1.0,1.0,0.3667100071907043,1.0,-2.041977405548096,1.4477815628051758,0.5941959619522095,0.9839292168617249,0.0,0.0,0.0,39.36850738525391,128.0,126.76507568359376,-0.0,621.0919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.989288568496704,0.2145587503910064,0.1923008561134338,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526916503906,0.9806441068649292,0.284090518951416,0.1963028907775879,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9945817589759828,0.2219878435134887,0.1526670306921005,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526916503906,0.9806441068649292,0.2568119466304779,0.1963028907775879,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9956377744674684,0.2198162823915481,0.984667420387268,291.3535461425781,291.1499938964844,288.8659362792969,287.111083984375,291.4252014160156,297.5453186035156,291.3575134277344,1.0,0.3641031086444855,1.0,1.0,0.3694031834602356,1.0,-2.0673916339874268,1.457991361618042,0.6094001531600952,0.9886600375175476,0.0,0.0,0.0,40.096229553222656,148.0,103.0897216796875,-0.0,643.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.352783203125,0.989288568496704,0.2145587503910064,0.1923008561134338,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526916503906,0.9806441068649292,0.284090518951416,0.1963028907775879,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9945817589759828,0.2219878435134887,0.1526670306921005,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3526916503906,0.9806441068649292,0.2568119466304779,0.1963028907775879,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9956377744674684,0.2198162823915481,0.984667420387268,291.3535461425781,291.1499938964844,288.8659362792969,287.111083984375,291.4252014160156,297.5453186035156,291.3575134277344,1.0,0.3641031086444855,1.0,1.0,0.3694031834602356,1.0,-2.0673916339874268,1.457991361618042,0.6094001531600952,0.9886600375175476,0.0,0.0,0.0,40.096229553222656,148.0,103.0897216796875,-0.0,643.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9903094172477722,0.2182918190956115,0.1957077831029892,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9827359318733216,0.2912423312664032,0.2004662156105041,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9871968030929564,0.2268334478139877,0.1504565477371215,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9827359318733216,0.2631260752677917,0.2004662156105041,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9959940910339355,0.223129004240036,0.9996986389160156,291.380859375,291.1499938964844,288.8892822265625,287.1001892089844,291.40106201171875,297.5569152832031,291.381103515625,1.0,0.369312971830368,1.0,1.0,0.3632871210575104,1.0,-2.096729755401612,1.4898583889007568,0.6068713665008545,1.0141140222549438,0.0,0.0,0.0,41.22007751464844,168.0,44.32993698120117,-0.0,671.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9903094172477722,0.2182918190956115,0.1957077831029892,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9827359318733216,0.2912423312664032,0.2004662156105041,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9871968030929564,0.2268334478139877,0.1504565477371215,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9827359318733216,0.2631260752677917,0.2004662156105041,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3808288574219,0.9959940910339355,0.223129004240036,0.9996986389160156,291.380859375,291.1499938964844,288.8892822265625,287.1001892089844,291.40106201171875,297.5569152832031,291.381103515625,1.0,0.369312971830368,1.0,1.0,0.3632871210575104,1.0,-2.096729755401612,1.4898583889007568,0.6068713665008545,1.0141140222549438,0.0,0.0,0.0,41.22007751464844,168.0,44.32993698120117,-0.0,671.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9901910424232484,0.221686452627182,0.1988423615694046,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.985058844089508,0.2977949380874634,0.2054586559534073,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9855030179023744,0.2317085266113281,0.1519941985607147,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.985058844089508,0.2688359916210174,0.2054586559534073,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9954131841659546,0.2261879444122314,1.0137759447097778,291.3746032714844,291.1499938964844,288.9124755859375,287.08673095703125,291.3718566894531,297.5620422363281,291.3739929199219,1.0,0.3754384219646454,1.0,1.0,0.3571710586547851,1.0,-2.131237745285034,1.5259865522384644,0.6052511930465698,1.0426734685897827,0.0,0.0,0.0,42.57526016235352,188.0,4.028772354125977,-0.0,705.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9901910424232484,0.221686452627182,0.1988423615694046,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.985058844089508,0.2977949380874634,0.2054586559534073,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9855030179023744,0.2317085266113281,0.1519941985607147,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.985058844089508,0.2688359916210174,0.2054586559534073,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.9954131841659546,0.2261879444122314,1.0137759447097778,291.3746032714844,291.1499938964844,288.9124755859375,287.08673095703125,291.3718566894531,297.5620422363281,291.3739929199219,1.0,0.3754384219646454,1.0,1.0,0.3571710586547851,1.0,-2.131237745285034,1.5259865522384644,0.6052511930465698,1.0426734685897827,0.0,0.0,0.0,42.57526016235352,188.0,4.028772354125977,-0.0,705.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.9896279573440552,0.2232641279697418,0.2002994567155838,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.9863156080245972,0.3008655607700348,0.2083512842655182,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.9866833090782166,0.2339155077934265,0.1540941596031189,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.9863156080245972,0.2714788913726806,0.2083512842655182,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3670959472656,0.9946718215942384,0.227605402469635,1.020336031913757,291.3669128417969,291.1499938964844,288.92401123046875,287.0791320800781,291.3572692871094,297.5625,291.36602783203125,1.0,0.3788367211818695,1.0,1.0,0.3541130125522613,1.0,-2.1503348350524902,1.5453672409057615,0.6049675941467285,1.0578560829162598,0.0,0.0,0.0,43.34850692749024,188.0,-8.487927436828613,-0.0,724.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.9886767268180848,0.2247709184885025,0.2016912549734115,297.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.9876424074172974,0.3037968277931213,0.2115764319896698,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.9887460470199584,0.2359073609113693,0.1569115817546844,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.9876424074172974,0.2739770710468292,0.2115764319896698,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3565979003906,0.9935604929924012,0.2289436012506485,1.0265545845031738,291.3563232421875,291.1499938964844,288.9354858398437,287.07098388671875,291.33917236328125,297.5615234375,291.35504150390625,1.0,0.3824563026428222,1.0,1.0,0.350622296333313,1.0,-2.170605182647705,1.566543459892273,0.6040616035461426,1.0745645761489868,0.0,0.0,0.0,44.19308471679688,208.0,-19.588258743286133,-0.0,745.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.985923707485199,0.2275834530591964,0.2042921483516693,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.9902840852737428,0.3092377781867981,0.2186399102210998,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32763671875,0.9967806935310364,0.2390246987342834,0.1656853407621383,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.9902840852737428,0.2785339653491974,0.2186399102210998,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.990474283695221,0.2313644140958786,1.0378845930099487,291.32733154296875,291.1499938964844,288.9582214355469,287.0531311035156,291.3021850585937,297.5553894042969,291.32574462890625,1.0,0.3903578221797943,1.0,1.0,0.3436408340930938,1.0,-2.214820146560669,1.6117535829544067,0.6030665636062622,1.110000729560852,0.0,0.0,0.0,46.077762603759766,228.0,-35.40523147583008,-0.0,791.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32769775390625,0.985923707485199,0.2275834530591964,0.2042921483516693,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.9902840852737428,0.3092377781867981,0.2186399102210998,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32763671875,0.9967806935310364,0.2390246987342834,0.1656853407621383,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.9902840852737428,0.2785339653491974,0.2186399102210998,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.990474283695221,0.2313644140958786,1.0378845930099487,291.32733154296875,291.1499938964844,288.9582214355469,287.0531311035156,291.3021850585937,297.5553894042969,291.32574462890625,1.0,0.3903578221797943,1.0,1.0,0.3436408340930938,1.0,-2.214820146560669,1.6117535829544067,0.6030665636062622,1.110000729560852,0.0,0.0,0.0,46.077762603759766,228.0,-35.40523147583008,-0.0,791.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944030761719,0.9781532883644104,0.230162113904953,0.2066922932863235,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.9939662218093872,0.3139345347881317,0.2305734604597091,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.991411566734314,0.2414008378982544,0.1686087995767593,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.9939662218093872,0.2823213040828705,0.2305734604597091,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943725585937,0.9824265837669371,0.233438178896904,1.0477560758590698,291.29400634765625,291.1499938964844,288.98065185546875,287.0334167480469,291.264892578125,297.5437927246094,291.2922668457031,1.0,0.3991136252880096,1.0,1.0,0.3366593718528747,1.0,-2.2617743015289307,1.6592298746109009,0.6025445461273193,1.147079348564148,0.0,0.0,0.0,48.56943130493164,248.0,-43.85232925415039,-0.0,845.4542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944030761719,0.9781532883644104,0.230162113904953,0.2066922932863235,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.9939662218093872,0.3139345347881317,0.2305734604597091,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.991411566734314,0.2414008378982544,0.1686087995767593,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.9939662218093872,0.2823213040828705,0.2305734604597091,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943725585937,0.9824265837669371,0.233438178896904,1.0477560758590698,291.29400634765625,291.1499938964844,288.98065185546875,287.0334167480469,291.264892578125,297.5437927246094,291.2922668457031,1.0,0.3991136252880096,1.0,1.0,0.3366593718528747,1.0,-2.2617743015289307,1.6592298746109009,0.6025445461273193,1.147079348564148,0.0,0.0,0.0,48.56943130493164,248.0,-43.85232925415039,-0.0,845.4542846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.9665182828903198,0.2325751483440399,0.2089369893074035,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.997226893901825,0.3176397383213043,0.2452151924371719,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.980987310409546,0.2438940703868866,0.1703672111034393,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.997226893901825,0.285081684589386,0.2452151924371719,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.9703414440155028,0.2352155148983001,1.0562756061553955,291.2703857421875,291.1499938964844,289.0026550292969,287.0120544433594,291.2528381347656,297.52117919921875,291.2696533203125,1.0,0.4086968302726745,1.0,1.0,0.332833856344223,1.0,-2.311971664428711,1.7018704414367676,0.6101014018058777,1.178566813468933,0.0,0.0,0.0,51.58803939819336,268.0,-32.816097259521484,-0.0,906.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.9665182828903198,0.2325751483440399,0.2089369893074035,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.997226893901825,0.3176397383213043,0.2452151924371719,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.980987310409546,0.2438940703868866,0.1703672111034393,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.997226893901825,0.285081684589386,0.2452151924371719,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.9703414440155028,0.2352155148983001,1.0562756061553955,291.2703857421875,291.1499938964844,289.0026550292969,287.0120544433594,291.2528381347656,297.52117919921875,291.2696533203125,1.0,0.4086968302726745,1.0,1.0,0.332833856344223,1.0,-2.311971664428711,1.7018704414367676,0.6101014018058777,1.178566813468933,0.0,0.0,0.0,51.58803939819336,268.0,-32.816097259521484,-0.0,906.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9512320756912231,0.2349195480346679,0.2111202180385589,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.9990000128746032,0.3204379081726074,0.2615837454795837,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.9671762585639954,0.2464362233877182,0.1721882373094558,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.9990000128746032,0.2868876755237579,0.2615837454795837,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9542751908302308,0.2367916405200958,1.0638915300369265,291.2545471191406,291.1499938964844,289.024169921875,286.9892883300781,291.2414855957031,297.4926147460937,291.2539978027344,1.0,0.4190856516361236,1.0,1.0,0.3290083408355713,1.0,-2.365253448486328,1.7465821504592896,0.6186712384223938,1.211400270462036,0.0,0.0,0.0,55.16521072387695,288.0,-24.76834487915039,-0.0,975.3412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9512320756912231,0.2349195480346679,0.2111202180385589,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.9990000128746032,0.3204379081726074,0.2615837454795837,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.9671762585639954,0.2464362233877182,0.1721882373094558,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.254638671875,0.9990000128746032,0.2868876755237579,0.2615837454795837,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9542751908302308,0.2367916405200958,1.0638915300369265,291.2545471191406,291.1499938964844,289.024169921875,286.9892883300781,291.2414855957031,297.4926147460937,291.2539978027344,1.0,0.4190856516361236,1.0,1.0,0.3290083408355713,1.0,-2.365253448486328,1.7465821504592896,0.6186712384223938,1.211400270462036,0.0,0.0,0.0,55.16521072387695,288.0,-24.76834487915039,-0.0,975.3412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2475280761719,0.9421578645706176,0.2360702008008957,0.2121994346380233,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.9990000128746032,0.3215129673480987,0.270331472158432,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.9587892293930054,0.2476996928453445,0.1731036305427551,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.9990000128746032,0.2874475717544555,0.2703007459640503,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474975585937,0.944658637046814,0.2375135421752929,1.0674302577972412,291.2473449707031,291.1499938964844,289.0347595214844,286.9774475097656,291.2355651855469,297.476806640625,291.246826171875,1.0,0.424569308757782,1.0,1.0,0.3270955979824066,1.0,-2.3928468227386475,1.7696787118911743,0.6231679320335388,1.2283321619033811,0.0,0.0,0.0,57.19416427612305,288.0,-22.48891258239746,-0.0,1012.9366455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.9271333813667296,0.237198606133461,0.213291049003601,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2404479980469,0.9990000128746032,0.3222636282444,0.2834785580635071,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.9444099068641664,0.2489467114210128,0.1740330010652542,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.240478515625,0.9904192686080932,0.2879300117492676,0.2727211117744446,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.928986132144928,0.2381862848997116,1.0709047317504885,291.2403869628906,291.1499938964844,289.045166015625,286.9653625488281,291.2287292480469,297.4604187011719,291.23980712890625,1.0,0.4302254915237427,1.0,1.0,0.3251680135726928,1.0,-2.418059825897217,1.7912907600402832,0.6267691254615784,1.2443761825561523,0.0,0.0,0.0,59.91086959838867,308.0,-21.275054931640625,-0.0,1051.5865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.8883454203605652,0.2393790930509567,0.2155052125453949,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.9867114424705504,0.322458416223526,0.3057664334774017,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9032319784164428,0.2513761222362518,0.1759253740310669,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.952681839466095,0.2894352078437805,0.2742308378219604,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.8886827826499939,0.2393879890441894,1.0776866674423218,291.2257995605469,291.1499938964844,289.0655517578125,286.94049072265625,291.2129211425781,297.4271850585937,291.22515869140625,1.0,0.4419816434383392,1.0,1.0,0.321312814950943,1.0,-2.46043348312378,1.8293006420135496,0.6311327815055847,1.273370623588562,0.0,0.0,0.0,67.56998443603516,328.0,-21.04915809631348,-0.0,1130.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.8883454203605652,0.2393790930509567,0.2155052125453949,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.9867114424705504,0.322458416223526,0.3057664334774017,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.9032319784164428,0.2513761222362518,0.1759253740310669,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.952681839466095,0.2894352078437805,0.2742308378219604,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.8886827826499939,0.2393879890441894,1.0776866674423218,291.2257995605469,291.1499938964844,289.0655517578125,286.94049072265625,291.2129211425781,297.4271850585937,291.22515869140625,1.0,0.4419816434383392,1.0,1.0,0.321312814950943,1.0,-2.46043348312378,1.8293006420135496,0.6311327815055847,1.273370623588562,0.0,0.0,0.0,67.56998443603516,328.0,-21.04915809631348,-0.0,1130.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.8384439945220947,0.2413916885852813,0.2178086191415786,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.9261844158172609,0.3231985867023468,0.3066466152667999,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.8516026139259338,0.2536491751670837,0.1778956949710846,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.891832172870636,0.2912966310977936,0.2764060795307159,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.837620735168457,0.2403627038002014,1.0845988988876345,291.2069396972656,291.1499938964844,289.0852355957031,286.9149475097656,291.19189453125,297.4021301269531,291.2060546875,1.0,0.4540508687496185,1.0,1.0,0.3174576461315155,1.0,-2.4769978523254395,1.850317120552063,0.6266807317733765,1.2905126810073853,0.0,0.0,0.0,80.59605407714844,346.0,-25.057109832763672,-0.0,1205.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.8384439945220947,0.2413916885852813,0.2178086191415786,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070007324219,0.9261844158172609,0.3231985867023468,0.3066466152667999,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071228027344,0.8516026139259338,0.2536491751670837,0.1778956949710846,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.891832172870636,0.2912966310977936,0.2764060795307159,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.837620735168457,0.2403627038002014,1.0845988988876345,291.2069396972656,291.1499938964844,289.0852355957031,286.9149475097656,291.19189453125,297.4021301269531,291.2060546875,1.0,0.4540508687496185,1.0,1.0,0.3174576461315155,1.0,-2.4769978523254395,1.850317120552063,0.6266807317733765,1.2905126810073853,0.0,0.0,0.0,80.59605407714844,346.0,-25.057109832763672,-0.0,1205.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.804865300655365,0.2433001399040222,0.2200204730033874,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19384765625,0.8830910921096802,0.3248555362224579,0.3085383176803589,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.8179910182952881,0.2558362483978271,0.1798059940338134,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938781738281,0.8537061810493469,0.2933610379695892,0.278817355632782,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.8028327226638794,0.2412212342023849,1.0909559726715088,291.1938171386719,291.1499938964844,289.1041564941406,286.8889465332031,291.1842956542969,297.3858642578125,291.1933898925781,1.0,0.4663431644439697,1.0,1.0,0.3149609863758087,1.0,-2.4947571754455566,1.8688141107559204,0.625943124294281,1.3049917221069336,0.0,0.0,0.0,94.05030822753906,349.0,-18.663414001464844,-0.0,1283.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
