time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.804865300655365,0.2433001399040222,0.2200204730033874,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19384765625,0.8830910921096802,0.3248555362224579,0.3085383176803589,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19390869140625,0.8179910182952881,0.2558362483978271,0.1798059940338134,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938781738281,0.8537061810493469,0.2933610379695892,0.278817355632782,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.8028327226638794,0.2412212342023849,1.0909559726715088,291.1938171386719,291.1499938964844,289.1041564941406,286.8889465332031,291.1842956542969,297.3858642578125,291.1933898925781,1.0,0.4663431644439697,1.0,1.0,0.3149609863758087,1.0,-2.4947571754455566,1.8688141107559204,0.625943124294281,1.3049917221069336,0.0,0.0,0.0,94.05030822753906,349.0,-18.663414001464844,-0.0,1283.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.7786749005317688,0.245141789317131,0.2221538126468658,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.8544754981994629,0.3269583582878113,0.3109275996685028,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.7921450734138489,0.257973700761795,0.1816679984331131,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.8278647661209106,0.2955345213413238,0.2813386917114258,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.7756133675575256,0.2420109808444976,1.096909761428833,291.1850891113281,291.1499938964844,289.12225341796875,286.8627624511719,291.1780700683594,297.3741455078125,291.1847839355469,1.0,0.4781348705291748,1.0,1.0,0.3124643266201019,1.0,-2.512610912322998,1.8873282670974727,0.6252827048301697,1.3194605112075806,0.0,0.0,0.0,107.21514129638672,337.0,-13.755919456481934,-0.0,1362.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.7786749005317688,0.245141789317131,0.2221538126468658,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.8544754981994629,0.3269583582878113,0.3109275996685028,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.7921450734138489,0.257973700761795,0.1816679984331131,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.8278647661209106,0.2955345213413238,0.2813386917114258,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.7756133675575256,0.2420109808444976,1.096909761428833,291.1850891113281,291.1499938964844,289.12225341796875,286.8627624511719,291.1780700683594,297.3741455078125,291.1847839355469,1.0,0.4781348705291748,1.0,1.0,0.3124643266201019,1.0,-2.512610912322998,1.8873282670974727,0.6252827048301697,1.3194605112075806,0.0,0.0,0.0,107.21514129638672,337.0,-13.755919456481934,-0.0,1362.1356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7687079906463623,0.2460417002439499,0.223185047507286,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.8439263701438904,0.3280970454216003,0.3122071027755737,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.7819632887840271,0.2590266466140747,0.1825752556324005,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.8180415034294128,0.2966413199901581,0.2826068699359894,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.7652018070220947,0.2423831224441528,1.0997047424316406,291.1813049316406,291.1499938964844,289.1309814453125,286.84967041015625,291.1749572753906,297.36932373046875,291.1809997558594,1.0,0.483585774898529,1.0,1.0,0.3112159967422485,1.0,-2.521359443664551,1.896489262580872,0.6248701810836792,1.3266379833221436,0.0,0.0,0.0,113.3694305419922,337.0,-12.258304595947266,-0.0,1399.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.760380208492279,0.2469305545091629,0.2241927087306976,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.8351765871047974,0.3292697668075561,0.3135127425193786,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.7733974456787109,0.260071188211441,0.1834662705659866,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.8094457387924194,0.2977554202079773,0.28387051820755,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.7564629912376404,0.2427424490451812,1.1023733615875244,291.1790771484375,291.1499938964844,289.13946533203125,286.83660888671875,291.1764221191406,297.364990234375,291.1791076660156,1.0,0.4887530505657196,1.0,1.0,0.3105782866477966,1.0,-2.5299344062805176,1.9040566682815552,0.6258776187896729,1.332261323928833,0.0,0.0,0.0,119.19378662109376,325.0,-8.394852638244629,-0.0,1435.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.7474201917648315,0.2487007975578308,0.2261589467525482,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.8214110732078552,0.331693947315216,0.3161695897579193,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.759998619556427,0.2621572911739349,0.185213953256607,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.7949473261833191,0.3000119924545288,0.2863860726356506,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.7427372932434082,0.2434552311897277,1.1074614524841309,291.1797180175781,291.1429443359375,289.1556701660156,286.810791015625,291.1801452636719,297.35760498046875,291.1798400878906,1.0,0.498263418674469,1.0,1.0,0.3093028664588928,1.0,-2.546724796295166,1.9187694787979128,0.6279553174972534,1.3431562185287476,0.0,0.0,0.0,129.90615844726562,313.0,-1.5368236303329468,-0.0,1504.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.7474201917648315,0.2487007975578308,0.2261589467525482,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.8214110732078552,0.331693947315216,0.3161695897579193,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.759998619556427,0.2621572911739349,0.185213953256607,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.7949473261833191,0.3000119924545288,0.2863860726356506,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.7427372932434082,0.2434552311897277,1.1074614524841309,291.1797180175781,291.1429443359375,289.1556701660156,286.810791015625,291.1801452636719,297.35760498046875,291.1798400878906,1.0,0.498263418674469,1.0,1.0,0.3093028664588928,1.0,-2.546724796295166,1.9187694787979128,0.6279553174972534,1.3431562185287476,0.0,0.0,0.0,129.90615844726562,313.0,-1.5368236303329468,-0.0,1504.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.7380465269088745,0.2504632472991943,0.2280718088150024,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.8109780550003052,0.3341821730136871,0.3188492655754089,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.7503336668014526,0.2642441093921661,0.1869253516197204,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.7841379642486572,0.3022951483726501,0.2888811826705932,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.7326040267944336,0.2441745549440384,1.1123309135437012,291.1816101074219,291.1241149902344,289.1708679199219,286.7854919433594,291.1833190917969,297.3514709472656,291.1817932128906,1.0,0.5067272186279297,1.0,1.0,0.308027446269989,1.0,-2.563148260116577,1.933265924453736,0.6298822164535522,1.3539090156555176,0.0,0.0,0.0,139.365234375,301.0,1.5292108058929443,-0.0,1567.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.7380465269088745,0.2504632472991943,0.2280718088150024,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.8109780550003052,0.3341821730136871,0.3188492655754089,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.7503336668014526,0.2642441093921661,0.1869253516197204,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.7841379642486572,0.3022951483726501,0.2888811826705932,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.7326040267944336,0.2441745549440384,1.1123309135437012,291.1816101074219,291.1241149902344,289.1708679199219,286.7854919433594,291.1833190917969,297.3514709472656,291.1817932128906,1.0,0.5067272186279297,1.0,1.0,0.308027446269989,1.0,-2.563148260116577,1.933265924453736,0.6298822164535522,1.3539090156555176,0.0,0.0,0.0,139.365234375,301.0,1.5292108058929443,-0.0,1567.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.7311447262763977,0.2522056698799133,0.2299254983663559,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.8027839660644531,0.3366934061050415,0.3215124011039734,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.7433205246925354,0.2663235068321228,0.1885986924171447,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.7761578559875488,0.3045849204063415,0.2913402915000915,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.7248921990394592,0.2448983490467071,1.1170040369033811,291.18115234375,291.1066589355469,289.1849670410156,286.76104736328125,291.18072509765625,297.3461303710937,291.1811218261719,1.0,0.5142049789428711,1.0,1.0,0.3061163127422333,1.0,-2.579155921936035,1.949141263961792,0.6300146579742432,1.3661247491836548,0.0,0.0,0.0,147.6024932861328,289.0,-0.6869052648544312,-0.0,1625.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.7311447262763977,0.2522056698799133,0.2299254983663559,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.8027839660644531,0.3366934061050415,0.3215124011039734,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.7433205246925354,0.2663235068321228,0.1885986924171447,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.7761578559875488,0.3045849204063415,0.2913402915000915,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.7248921990394592,0.2448983490467071,1.1170040369033811,291.18115234375,291.1066589355469,289.1849670410156,286.76104736328125,291.18072509765625,297.3461303710937,291.1811218261719,1.0,0.5142049789428711,1.0,1.0,0.3061163127422333,1.0,-2.579155921936035,1.949141263961792,0.6300146579742432,1.3661247491836548,0.0,0.0,0.0,147.6024932861328,289.0,-0.6869052648544312,-0.0,1625.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.7260162830352783,0.2539077401161194,0.2317028045654297,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.796633780002594,0.339193195104599,0.3241252899169922,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.7382388114929199,0.2683782875537872,0.1902233809232711,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.7703286409378052,0.3068575263023376,0.2937418818473816,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.7188844680786133,0.2456112653017044,1.1214268207550049,291.1785888671875,291.0906677246094,289.1978454589844,286.7376708984375,291.1769714355469,297.34112548828125,291.1784973144531,1.0,0.5207454562187195,1.0,1.0,0.3042052090167999,1.0,-2.594583511352539,1.964720368385315,0.6298632025718689,1.378172755241394,0.0,0.0,0.0,154.66622924804688,277.0,-2.9113357067108154,-0.0,1678.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.7260162830352783,0.2539077401161194,0.2317028045654297,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.796633780002594,0.339193195104599,0.3241252899169922,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.7382388114929199,0.2683782875537872,0.1902233809232711,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.7703286409378052,0.3068575263023376,0.2937418818473816,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.7188844680786133,0.2456112653017044,1.1214268207550049,291.1785888671875,291.0906677246094,289.1978454589844,286.7376708984375,291.1769714355469,297.34112548828125,291.1784973144531,1.0,0.5207454562187195,1.0,1.0,0.3042052090167999,1.0,-2.594583511352539,1.964720368385315,0.6298632025718689,1.378172755241394,0.0,0.0,0.0,154.66622924804688,277.0,-2.9113357067108154,-0.0,1678.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.7239781022071838,0.2547431588172912,0.2325620204210281,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.7942254543304443,0.3404351472854614,0.3254087269306183,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.7362693548202515,0.2693955600261688,0.1910167187452316,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.7680639028549194,0.3079851567745209,0.2949186861515045,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.7163820266723633,0.2459618300199508,1.1235365867614746,291.1768493652344,291.083251953125,289.2038269042969,286.7264709472656,291.1747131347656,297.3387451171875,291.1767272949219,1.0,0.5236856341362,1.0,1.0,0.3032496273517608,1.0,-2.6020607948303223,1.9723647832870483,0.6296959519386292,1.3841042518615725,0.0,0.0,0.0,157.77867126464844,277.0,-3.848334789276123,-0.0,1702.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.722244381904602,0.2555659413337707,0.2334014475345611,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.7922069430351257,0.3416686952114105,0.3266755044460296,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.7346265316009521,0.2704039216041565,0.1917971521615982,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.7661735415458679,0.3091045022010803,0.2960786521434784,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.7141717076301575,0.246306300163269,1.125575304031372,291.1727905273437,291.07623291015625,289.2095031738281,286.71563720703125,291.1656799316406,297.3363952636719,291.17218017578125,1.0,0.5264157056808472,1.0,1.0,0.3014129400253296,1.0,-2.609373092651367,1.982107281684876,0.6272658109664917,1.3921637535095217,0.0,0.0,0.0,160.61917114257812,265.0,-8.830395698547363,-0.0,1726.0701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.7195303440093994,0.2571375072002411,0.2349966317415237,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.789143443107605,0.3440755009651184,0.3291338384151459,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.7321444749832153,0.2723623812198639,0.1933029890060424,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.7633177638053894,0.3112862706184387,0.298325628042221,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.7104884386062622,0.2469485253095626,1.1293480396270752,291.1568908691406,291.0634155273437,289.2198181152344,286.6951904296875,291.1451721191406,297.3314514160156,291.1561279296875,1.0,0.5312620997428894,1.0,1.0,0.2977395951747894,1.0,-2.623287439346313,2.0014591217041016,0.6218281984329224,1.408313870429993,0.0,0.0,0.0,165.53746032714844,253.0,-18.781299591064453,-0.0,1768.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.7195303440093994,0.2571375072002411,0.2349966317415237,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.789143443107605,0.3440755009651184,0.3291338384151459,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.7321444749832153,0.2723623812198639,0.1933029890060424,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.7633177638053894,0.3112862706184387,0.298325628042221,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.7104884386062622,0.2469485253095626,1.1293480396270752,291.1568908691406,291.0634155273437,289.2198181152344,286.6951904296875,291.1451721191406,297.3314514160156,291.1561279296875,1.0,0.5312620997428894,1.0,1.0,0.2977395951747894,1.0,-2.623287439346313,2.0014591217041016,0.6218281984329224,1.408313870429993,0.0,0.0,0.0,165.53746032714844,253.0,-18.781299591064453,-0.0,1768.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.7176665663719177,0.2586116790771484,0.2364682406187057,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.7871695756912231,0.3463972806930542,0.3314758241176605,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.7305528521537781,0.2742405831813812,0.1947256624698639,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.7614852786064148,0.3133871555328369,0.3004603087902069,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.7076621055603027,0.2475197613239288,1.1326377391815186,291.1379089355469,291.0523681640625,289.228759765625,286.6766052246094,291.1234436035156,297.326171875,291.13702392578125,1.0,0.5353253483772278,1.0,1.0,0.2940662205219269,1.0,-2.6360983848571777,2.0201163291931152,0.6159820556640625,1.4240189790725708,0.0,0.0,0.0,169.4974822998047,241.0,-24.570030212402344,-0.0,1804.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.7176665663719177,0.2586116790771484,0.2364682406187057,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.7871695756912231,0.3463972806930542,0.3314758241176605,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.7305528521537781,0.2742405831813812,0.1947256624698639,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.7614852786064148,0.3133871555328369,0.3004603087902069,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.7076621055603027,0.2475197613239288,1.1326377391815186,291.1379089355469,291.0523681640625,289.228759765625,286.6766052246094,291.1234436035156,297.326171875,291.13702392578125,1.0,0.5353253483772278,1.0,1.0,0.2940662205219269,1.0,-2.6360983848571777,2.0201163291931152,0.6159820556640625,1.4240189790725708,0.0,0.0,0.0,169.4974822998047,241.0,-24.570030212402344,-0.0,1804.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.716563880443573,0.2600036859512329,0.2378299385309219,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.7861403226852417,0.3486405909061432,0.3337075412273407,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.7297342419624329,0.2760485112667084,0.1960719227790832,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.7605308294296265,0.3154128193855285,0.3024879395961761,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.7056630849838257,0.2480218857526779,1.13545024394989,291.1170959472656,291.0430908203125,289.2362060546875,286.66015625,291.1010437011719,297.3207092285156,291.1161499023437,1.0,0.5386550426483154,1.0,1.0,0.2904678881168365,1.0,-2.6478512287139893,2.037903308868408,0.609947919845581,1.439093828201294,0.0,0.0,0.0,172.544189453125,229.0,-27.942760467529297,-0.0,1836.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.716563880443573,0.2600036859512329,0.2378299385309219,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.7861403226852417,0.3486405909061432,0.3337075412273407,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.7297342419624329,0.2760485112667084,0.1960719227790832,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.7605308294296265,0.3154128193855285,0.3024879395961761,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.7056630849838257,0.2480218857526779,1.13545024394989,291.1170959472656,291.0430908203125,289.2362060546875,286.66015625,291.1010437011719,297.3207092285156,291.1161499023437,1.0,0.5386550426483154,1.0,1.0,0.2904678881168365,1.0,-2.6478512287139893,2.037903308868408,0.609947919845581,1.439093828201294,0.0,0.0,0.0,172.544189453125,229.0,-27.942760467529297,-0.0,1836.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.716166615486145,0.2613252103328705,0.2390946298837661,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.7859626412391663,0.3508121073246002,0.3358368873596191,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.7296156883239746,0.2777946591377258,0.1973492354154586,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.760363757610321,0.3173696100711822,0.3044159114360809,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.7044354677200317,0.2484598457813263,1.1378117799758911,291.0947570800781,291.0357360839844,289.2421264648437,286.6461181640625,291.07745361328125,297.315185546875,291.09375,1.0,0.5412937998771667,1.0,1.0,0.2868695259094238,1.0,-2.658619880676269,2.055047512054444,0.6035723686218262,1.4537502527236938,0.0,0.0,0.0,174.71168518066406,217.0,-30.434833526611328,-0.0,1862.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.716166615486145,0.2613252103328705,0.2390946298837661,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.7859626412391663,0.3508121073246002,0.3358368873596191,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.7296156883239746,0.2777946591377258,0.1973492354154586,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.760363757610321,0.3173696100711822,0.3044159114360809,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.7044354677200317,0.2484598457813263,1.1378117799758911,291.0947570800781,291.0357360839844,289.2421264648437,286.6461181640625,291.07745361328125,297.315185546875,291.09375,1.0,0.5412937998771667,1.0,1.0,0.2868695259094238,1.0,-2.658619880676269,2.055047512054444,0.6035723686218262,1.4537502527236938,0.0,0.0,0.0,174.71168518066406,217.0,-30.434833526611328,-0.0,1862.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7162136435508728,0.2619617879390716,0.2396934926509857,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.7861669659614563,0.3518724143505096,0.3368653357028961,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.7297979593276978,0.278646171092987,0.1979638040065765,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.7605510354042053,0.3183236122131347,0.305344671010971,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.704087495803833,0.2486562281847,1.1388332843780518,291.08306884765625,291.0328063964844,289.2445068359375,286.6400451660156,291.0651550292969,297.3124389648437,291.0820007324219,1.0,0.5423691868782043,1.0,1.0,0.2850703597068786,1.0,-2.6636579036712646,2.0633933544158936,0.6002644300460815,1.4609315395355225,0.0,0.0,0.0,175.4808807373047,217.0,-31.535165786743164,-0.0,1873.2152099609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.7164159417152405,0.2625848352909088,0.2402713894844055,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.7865564823150635,0.352917730808258,0.3378706574440002,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.7301328182220459,0.2794853448867798,0.1985631436109542,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.7609094381332397,0.3192632496356964,0.3062509596347809,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.7039071321487427,0.2488392740488052,1.1397534608840942,291.0726318359375,291.0303955078125,289.2464599609375,286.6347045898437,291.0575561523437,297.3096923828125,291.0718688964844,1.0,0.5432873964309692,1.0,1.0,0.2839618921279907,1.0,-2.668475866317749,2.0698556900024414,0.5986199975013733,1.4662855863571167,0.0,0.0,0.0,176.046875,205.0,-29.37841987609864,-0.0,1883.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7173197269439697,0.2638181447982788,0.2413849979639053,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.7879272103309631,0.354989618062973,0.3398314416408539,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.731292724609375,0.2811512947082519,0.1997297257184982,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.7621755003929138,0.321123868227005,0.3080142438411712,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.7040827870368958,0.2491872608661651,1.1413652896881104,291.05596923828125,291.027099609375,289.2491149902344,286.6261901855469,291.0426025390625,297.3045654296875,291.05523681640625,1.0,0.5446694493293762,1.0,1.0,0.2817449867725372,1.0,-2.6776282787323,2.0822229385375977,0.5954052805900574,1.4765452146530151,0.0,0.0,0.0,176.55361938476562,193.0,-25.01160430908203,-0.0,1899.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7173197269439697,0.2638181447982788,0.2413849979639053,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.7879272103309631,0.354989618062973,0.3398314416408539,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.731292724609375,0.2811512947082519,0.1997297257184982,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.7621755003929138,0.321123868227005,0.3080142438411712,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.7040827870368958,0.2491872608661651,1.1413652896881104,291.05596923828125,291.027099609375,289.2491149902344,286.6261901855469,291.0426025390625,297.3045654296875,291.05523681640625,1.0,0.5446694493293762,1.0,1.0,0.2817449867725372,1.0,-2.6776282787323,2.0822229385375977,0.5954052805900574,1.4765452146530151,0.0,0.0,0.0,176.55361938476562,193.0,-25.01160430908203,-0.0,1899.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.7188676595687866,0.2650249302387237,0.2424490451812744,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.7900798916816711,0.3570381999015808,0.3417395055294037,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.733102023601532,0.2828027009963989,0.2008633315563202,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.7641728520393372,0.32296222448349,0.3097254931926727,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7049688100814819,0.2495188415050506,1.1427487134933472,291.0393371582031,291.0260009765625,289.25,286.620849609375,291.0263366699219,297.2998046875,291.0386047363281,1.0,0.5454827547073364,1.0,1.0,0.2795280516147613,1.0,-2.686281442642212,2.0942625999450684,0.5920189619064331,1.4865949153900146,0.0,0.0,0.0,176.2532196044922,181.0,-23.76095390319824,-0.0,1911.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395202636719,0.7188676595687866,0.2650249302387237,0.2424490451812744,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.7900798916816711,0.3570381999015808,0.3417395055294037,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.733102023601532,0.2828027009963989,0.2008633315563202,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.7641728520393372,0.32296222448349,0.3097254931926727,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7049688100814819,0.2495188415050506,1.1427487134933472,291.0393371582031,291.0260009765625,289.25,286.620849609375,291.0263366699219,297.2998046875,291.0386047363281,1.0,0.5454827547073364,1.0,1.0,0.2795280516147613,1.0,-2.686281442642212,2.0942625999450684,0.5920189619064331,1.4865949153900146,0.0,0.0,0.0,176.2532196044922,181.0,-23.76095390319824,-0.0,1911.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.7165234088897705,0.2639220058917999,0.2419992834329605,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.7880432605743408,0.3567032516002655,0.3420216739177704,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.7311422824859619,0.2820725440979004,0.2007965743541717,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.7621181607246399,0.3223929107189178,0.3097957670688629,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.701414167881012,0.2472998648881912,1.135952353477478,291.02459716796875,291.0260009765625,289.25,286.6183776855469,291.0125732421875,297.2738342285156,291.0238952636719,1.0,0.5456323623657227,1.0,1.0,0.2788413763046264,1.0,-2.677936315536499,2.090361833572388,0.5875746011734009,1.4847537279129028,0.0,0.0,0.0,178.13668823242188,169.0,-21.42679977416992,-0.0,1907.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.7165234088897705,0.2639220058917999,0.2419992834329605,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.7880432605743408,0.3567032516002655,0.3420216739177704,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.7311422824859619,0.2820725440979004,0.2007965743541717,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.7621181607246399,0.3223929107189178,0.3097957670688629,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.701414167881012,0.2472998648881912,1.135952353477478,291.02459716796875,291.0260009765625,289.25,286.6183776855469,291.0125732421875,297.2738342285156,291.0238952636719,1.0,0.5456323623657227,1.0,1.0,0.2788413763046264,1.0,-2.677936315536499,2.090361833572388,0.5875746011734009,1.4847537279129028,0.0,0.0,0.0,178.13668823242188,169.0,-21.42679977416992,-0.0,1907.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.7149221301078796,0.2636286914348602,0.2416387200355529,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.786777138710022,0.3570475876331329,0.3422647714614868,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.7298247218132019,0.282030701637268,0.200705736875534,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.7607665657997131,0.3224854469299316,0.3098033964633941,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.6983537673950195,0.2456105500459671,1.1280996799468994,291.011474609375,291.0260009765625,289.25,286.6181945800781,291.0012512207031,297.2582397460937,291.0108947753906,1.0,0.5451241731643677,1.0,1.0,0.2781546711921692,1.0,-2.668254852294922,2.0854170322418213,0.5828377604484558,1.4818782806396484,0.0,0.0,0.0,179.21400451660156,157.0,-18.72319221496582,-0.0,1897.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115966796875,0.7149221301078796,0.2636286914348602,0.2416387200355529,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115051269531,0.786777138710022,0.3570475876331329,0.3422647714614868,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0115661621094,0.7298247218132019,0.282030701637268,0.200705736875534,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01153564453125,0.7607665657997131,0.3224854469299316,0.3098033964633941,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.6983537673950195,0.2456105500459671,1.1280996799468994,291.011474609375,291.0260009765625,289.25,286.6181945800781,291.0012512207031,297.2582397460937,291.0108947753906,1.0,0.5451241731643677,1.0,1.0,0.2781546711921692,1.0,-2.668254852294922,2.0854170322418213,0.5828377604484558,1.4818782806396484,0.0,0.0,0.0,179.21400451660156,157.0,-18.72319221496582,-0.0,1897.2371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.7148745059967041,0.2636578977108001,0.2416211664676666,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.7869566679000854,0.3573851585388183,0.3425376713275909,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.7298725247383118,0.2821784913539886,0.2007747143507003,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.7608591914176941,0.3226985335350036,0.3099584579467773,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059814453125,0.6976030468940735,0.2449310272932052,1.124834418296814,291.005859375,291.0260009765625,289.25,286.6189270019531,290.9965209960937,297.25299072265625,291.0053405761719,1.0,0.5446550250053406,1.0,1.0,0.2778113186359405,1.0,-2.664905548095703,2.0839874744415283,0.5809181928634644,1.481156587600708,0.0,0.0,0.0,179.12945556640625,157.0,-17.19496726989746,-0.0,1891.7552490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7152096629142761,0.2637616693973541,0.2416676431894302,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7875595092773438,0.35779869556427,0.3428771197795868,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7302864193916321,0.2824045121669769,0.2008945047855377,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.7613523006439209,0.3229897022247314,0.3101819157600403,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.697269082069397,0.2443389147520065,1.121922731399536,291.0023498535156,291.0260009765625,289.25,286.62017822265625,290.9972229003906,297.2488708496094,291.0022277832031,1.0,0.5440568327903748,1.0,1.0,0.2781684994697571,1.0,-2.6622817516326904,2.081313371658325,0.5809683799743652,1.4790383577346802,0.0,0.0,0.0,178.70623779296875,145.0,-12.540855407714844,-0.0,1885.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7168869376182556,0.2641524374485016,0.2419031113386154,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7899124622344971,0.3588202893733978,0.3437140882015228,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7321016788482666,0.2830573916435241,0.2012555450201034,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7634273171424866,0.3237716853618622,0.3107922673225403,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.6977370977401733,0.2433910518884658,1.1170285940170288,291.0018310546875,291.0260009765625,289.25,286.6241760253906,291.0008544921875,297.24322509765625,291.0018615722656,1.0,0.5424917340278625,1.0,1.0,0.2788828611373901,1.0,-2.658854484558105,2.077005624771118,0.5818488001823425,1.4754412174224854,0.0,0.0,0.0,176.93844604492188,133.0,-3.708972454071045,-0.0,1872.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
