time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7168869376182556,0.2641524374485016,0.2419031113386154,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7899124622344971,0.3588202893733978,0.3437140882015228,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7321016788482666,0.2830573916435241,0.2012555450201034,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7634273171424866,0.3237716853618622,0.3107922673225403,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.6977370977401733,0.2433910518884658,1.1170285940170288,291.0018310546875,291.0260009765625,289.25,286.6241760253906,291.0008544921875,297.24322509765625,291.0018615722656,1.0,0.5424917340278625,1.0,1.0,0.2788828611373901,1.0,-2.658854484558105,2.077005624771118,0.5818488001823425,1.4754412174224854,0.0,0.0,0.0,176.93844604492188,133.0,-3.708972454071045,-0.0,1872.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.7196786999702454,0.264711856842041,0.2422670871019363,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.7935979962348938,0.3600305020809173,0.3447036147117615,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.7350616455078125,0.2839089035987854,0.2017361372709274,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.766778826713562,0.3247490525245666,0.3115617930889129,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.699519693851471,0.2426929920911789,1.1131291389465332,291.0039978027344,291.0260009765625,289.25,286.6300354003906,291.0054626464844,297.239990234375,291.004150390625,1.0,0.5404783487319946,1.0,1.0,0.2795972228050232,1.0,-2.6572957038879395,2.074010372161865,0.5832853317260742,1.472747564315796,0.0,0.0,0.0,174.12173461914062,121.0,1.3768291473388672,-0.0,1857.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.7196786999702454,0.264711856842041,0.2422670871019363,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.7935979962348938,0.3600305020809173,0.3447036147117615,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.7350616455078125,0.2839089035987854,0.2017361372709274,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039978027344,0.766778826713562,0.3247490525245666,0.3115617930889129,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.699519693851471,0.2426929920911789,1.1131291389465332,291.0039978027344,291.0260009765625,289.25,286.6300354003906,291.0054626464844,297.239990234375,291.004150390625,1.0,0.5404783487319946,1.0,1.0,0.2795972228050232,1.0,-2.6572957038879395,2.074010372161865,0.5832853317260742,1.472747564315796,0.0,0.0,0.0,174.12173461914062,121.0,1.3768291473388672,-0.0,1857.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7233847975730896,0.2653826773166656,0.2427066713571548,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.7984393835067749,0.3613707423210144,0.3457907438278198,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.7390270829200745,0.2849017083644867,0.2022967040538787,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.7712594866752625,0.3258622288703918,0.3124347627162933,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7024272680282593,0.2421815246343612,1.1099557876586914,291.0087890625,291.0260009765625,289.25,286.6376037597656,291.0126037597656,297.2381896972656,291.0090637207031,1.0,0.5380624532699585,1.0,1.0,0.2805629968643188,1.0,-2.657038450241089,2.0712766647338867,0.5857617855072021,1.4700329303741455,0.0,0.0,0.0,170.442138671875,109.0,5.6030354499816895,-0.0,1840.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7233847975730896,0.2653826773166656,0.2427066713571548,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.7984393835067749,0.3613707423210144,0.3457907438278198,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.7390270829200745,0.2849017083644867,0.2022967040538787,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.7712594866752625,0.3258622288703918,0.3124347627162933,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.7024272680282593,0.2421815246343612,1.1099557876586914,291.0087890625,291.0260009765625,289.25,286.6376037597656,291.0126037597656,297.2381896972656,291.0090637207031,1.0,0.5380624532699585,1.0,1.0,0.2805629968643188,1.0,-2.657038450241089,2.0712766647338867,0.5857617855072021,1.4700329303741455,0.0,0.0,0.0,170.442138671875,109.0,5.6030354499816895,-0.0,1840.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.7279484868049622,0.2661384642124176,0.2431985139846801,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8043783903121948,0.3628104329109192,0.3469474017620086,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7439844012260437,0.2860057055950165,0.2029169052839279,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7768409252166748,0.3270793855190277,0.313381940126419,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.7063837647438049,0.2418180108070373,1.107340931892395,291.0152893066406,291.0260009765625,289.25,286.646728515625,291.02032470703125,297.2374572753906,291.015625,1.0,0.5352716445922852,1.0,1.0,0.2815287411212921,1.0,-2.65775990486145,2.069204092025757,0.5885556936264038,1.4677648544311523,0.0,0.0,0.0,166.00999450683594,97.0,8.192472457885742,-0.0,1821.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.7279484868049622,0.2661384642124176,0.2431985139846801,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8043783903121948,0.3628104329109192,0.3469474017620086,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7439844012260437,0.2860057055950165,0.2029169052839279,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.7768409252166748,0.3270793855190277,0.313381940126419,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01519775390625,0.7063837647438049,0.2418180108070373,1.107340931892395,291.0152893066406,291.0260009765625,289.25,286.646728515625,291.02032470703125,297.2374572753906,291.015625,1.0,0.5352716445922852,1.0,1.0,0.2815287411212921,1.0,-2.65775990486145,2.069204092025757,0.5885556936264038,1.4677648544311523,0.0,0.0,0.0,166.00999450683594,97.0,8.192472457885742,-0.0,1821.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.7305514216423035,0.2665412127971649,0.2434586584568023,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.8077269792556763,0.3635593354701996,0.3475449383258819,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.7468426823616028,0.2865912020206451,0.2032443284988403,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.7800425887107849,0.3277185261249542,0.3138761818408966,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.018798828125,0.7087371349334717,0.241681158542633,1.1061991453170776,291.0188903808594,291.0260009765625,289.25,286.6518249511719,291.0242919921875,297.2373352050781,291.01922607421875,1.0,0.5337449908256531,1.0,1.0,0.2820116281509399,1.0,-2.658405542373657,2.068365812301636,0.5900396704673767,1.466766595840454,0.0,0.0,0.0,163.5438232421875,97.0,9.038634300231934,-0.0,1811.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.7333614826202393,0.2669557332992553,0.2437253296375274,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219421386719,0.8112328052520752,0.3643220961093902,0.3481513857841491,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.7499474883079529,0.287193238735199,0.2035802155733108,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0219116210937,0.7835026979446411,0.3283723592758178,0.3143801987171173,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.7112736105918884,0.2415668964385986,1.1051400899887085,291.0219421386719,291.0260009765625,289.25,286.6572570800781,291.0262145996094,297.2373352050781,291.02215576171875,1.0,0.5321435928344727,1.0,1.0,0.2821967005729675,1.0,-2.659191131591797,2.068371057510376,0.5908201336860657,1.4665786027908323,0.0,0.0,0.0,160.94061279296875,85.0,8.355484008789062,-0.0,1800.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.7396702170372009,0.2678060829639435,0.244267538189888,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.818772554397583,0.3658749163150787,0.3493795692920685,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.7569630742073059,0.2884342074394226,0.2042698413133621,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.7912392020225525,0.3297108709812164,0.3154066503047943,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.7168440222740173,0.2413941323757171,1.10322368144989,291.0260925292969,291.0260009765625,289.25,286.6690673828125,291.0296325683594,297.237548828125,291.0262756347656,1.0,0.5287072658538818,1.0,1.0,0.2825668752193451,1.0,-2.6610774993896484,2.068701982498169,0.5923753976821899,1.4664565324783323,0.0,0.0,0.0,155.3335418701172,73.0,6.536213874816895,-0.0,1777.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.7396702170372009,0.2678060829639435,0.244267538189888,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.818772554397583,0.3658749163150787,0.3493795692920685,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.7569630742073059,0.2884342074394226,0.2042698413133621,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.7912392020225525,0.3297108709812164,0.3154066503047943,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.7168440222740173,0.2413941323757171,1.10322368144989,291.0260925292969,291.0260009765625,289.25,286.6690673828125,291.0296325683594,297.237548828125,291.0262756347656,1.0,0.5287072658538818,1.0,1.0,0.2825668752193451,1.0,-2.6610774993896484,2.068701982498169,0.5923753976821899,1.4664565324783323,0.0,0.0,0.0,155.3335418701172,73.0,6.536213874816895,-0.0,1777.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7469999194145203,0.2686784565448761,0.2448125779628753,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.827155351638794,0.3674550354480743,0.3506164252758026,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7651340961456299,0.2897148132324219,0.2049745917320251,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8000879883766174,0.3310806155204773,0.3164457082748413,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.7231128215789795,0.2412807494401931,1.101500391960144,291.02996826171875,291.0260009765625,289.25,286.6820068359375,291.0331420898437,297.2378845214844,291.0301513671875,1.0,0.5249793529510498,1.0,1.0,0.2829370498657226,1.0,-2.663243055343628,2.0692265033721924,0.594016432762146,1.4664678573608398,0.0,0.0,0.0,149.25465393066406,61.0,5.710179328918457,-0.0,1753.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7469999194145203,0.2686784565448761,0.2448125779628753,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.827155351638794,0.3674550354480743,0.3506164252758026,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.7651340961456299,0.2897148132324219,0.2049745917320251,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8000879883766174,0.3310806155204773,0.3164457082748413,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.7231128215789795,0.2412807494401931,1.101500391960144,291.02996826171875,291.0260009765625,289.25,286.6820068359375,291.0331420898437,297.2378845214844,291.0301513671875,1.0,0.5249793529510498,1.0,1.0,0.2829370498657226,1.0,-2.663243055343628,2.0692265033721924,0.594016432762146,1.4664678573608398,0.0,0.0,0.0,149.25465393066406,61.0,5.710179328918457,-0.0,1753.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7555193305015564,0.2695648372173309,0.2453573793172836,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8366338014602661,0.3690520524978637,0.351855993270874,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7745833396911621,0.2910239994525909,0.2056895345449447,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8100128173828125,0.3324708938598633,0.3174909055233001,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7302178144454956,0.241211399435997,1.0999144315719604,291.0316467285156,291.0260009765625,289.25,286.6958923339844,291.0328674316406,297.23828125,291.0316772460937,1.0,0.5209888219833374,1.0,1.0,0.2827999591827392,1.0,-2.6655964851379395,2.0711991786956787,0.5943973064422607,1.4678831100463867,0.0,0.0,0.0,142.77061462402344,49.0,2.8277029991149902,-0.0,1727.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7555193305015564,0.2695648372173309,0.2453573793172836,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8366338014602661,0.3690520524978637,0.351855993270874,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7745833396911621,0.2910239994525909,0.2056895345449447,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8100128173828125,0.3324708938598633,0.3174909055233001,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7302178144454956,0.241211399435997,1.0999144315719604,291.0316467285156,291.0260009765625,289.25,286.6958923339844,291.0328674316406,297.23828125,291.0316772460937,1.0,0.5209888219833374,1.0,1.0,0.2827999591827392,1.0,-2.6655964851379395,2.0711991786956787,0.5943973064422607,1.4678831100463867,0.0,0.0,0.0,142.77061462402344,49.0,2.8277029991149902,-0.0,1727.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7654504179954529,0.2704532444477081,0.2458916455507278,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8475542664527893,0.3706529438495636,0.3530865609645843,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.785470724105835,0.2923496067523956,0.2064065635204315,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8206321597099304,0.3338690400123596,0.3185309171676636,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7384149432182312,0.2411727011203766,1.0984092950820925,291.03192138671875,291.0260009765625,289.25,286.71063232421875,291.0323486328125,297.2386169433594,291.03192138671875,1.0,0.5167399644851685,1.0,1.0,0.2826628684997558,1.0,-2.668019771575928,2.0732643604278564,0.5947554111480713,1.469377517700195,0.0,0.0,0.0,135.9171600341797,37.0,1.0515750646591189,-0.0,1699.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7654504179954529,0.2704532444477081,0.2458916455507278,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8475542664527893,0.3706529438495636,0.3530865609645843,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.785470724105835,0.2923496067523956,0.2064065635204315,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8206321597099304,0.3338690400123596,0.3185309171676636,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7384149432182312,0.2411727011203766,1.0984092950820925,291.03192138671875,291.0260009765625,289.25,286.71063232421875,291.0323486328125,297.2386169433594,291.03192138671875,1.0,0.5167399644851685,1.0,1.0,0.2826628684997558,1.0,-2.668019771575928,2.0732643604278564,0.5947554111480713,1.469377517700195,0.0,0.0,0.0,135.9171600341797,37.0,1.0515750646591189,-0.0,1699.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7710206508636475,0.2708988189697265,0.2461550682783126,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8536752462387085,0.3714547455310821,0.3536981046199798,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7915034890174866,0.2930181920528412,0.2067654430866241,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8263282179832458,0.3345707654953003,0.3190484642982483,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7430246472358704,0.2411631196737289,1.097678542137146,291.0318908691406,291.0260009765625,289.25,286.71826171875,291.0321044921875,297.23876953125,291.0318908691406,1.0,0.5145260691642761,1.0,1.0,0.2825943231582641,1.0,-2.669246196746826,2.074307441711426,0.5949388146400452,1.4701323509216309,0.0,0.0,0.0,132.36697387695312,37.0,0.53396075963974,-0.0,1685.5401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7770407795906067,0.2713454365730285,0.2464165687561035,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8603098392486572,0.3722574114799499,0.3543075025081634,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7979598641395569,0.2936904728412628,0.2071246951818466,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8323976397514343,0.3352741301059723,0.3195645809173584,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7480434775352478,0.24115951359272,1.0969610214233398,291.0316467285156,291.0260009765625,289.25,286.7260131835937,291.03143310546875,297.2389221191406,291.0316162109375,1.0,0.5122557878494263,1.0,1.0,0.2824679017066955,1.0,-2.670482397079468,2.07550311088562,0.5949792861938477,1.4710372686386108,0.0,0.0,0.0,128.7400360107422,25.0,-0.0918598398566246,-0.0,1670.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.7905720472335815,0.2722406983375549,0.24693363904953,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8753455877304077,0.3738639652729034,0.3555192947387695,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8120685815811157,0.2950444221496582,0.2078438550233841,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.84603351354599,0.3366843461990356,0.3205920457839966,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.7595409154891968,0.2411679327487945,1.0955588817596436,291.0306396484375,291.0260009765625,289.25,286.741943359375,291.0299987792969,297.2391967773437,291.0306091308594,1.0,0.5075547695159912,1.0,1.0,0.2822150290012359,1.0,-2.672973871231079,2.077928304672241,0.5950455069541931,1.4728776216506958,0.0,0.0,0.0,121.2736358642578,25.0,-1.059355854988098,-0.0,1640.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.7905720472335815,0.2722406983375549,0.24693363904953,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8753455877304077,0.3738639652729034,0.3555192947387695,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8120685815811157,0.2950444221496582,0.2078438550233841,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.84603351354599,0.3366843461990356,0.3205920457839966,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.7595409154891968,0.2411679327487945,1.0955588817596436,291.0306396484375,291.0260009765625,289.25,286.741943359375,291.0299987792969,297.2391967773437,291.0306091308594,1.0,0.5075547695159912,1.0,1.0,0.2822150290012359,1.0,-2.672973871231079,2.077928304672241,0.5950455069541931,1.4728776216506958,0.0,0.0,0.0,121.2736358642578,25.0,-1.059355854988098,-0.0,1640.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8049785494804382,0.2731388509273529,0.247468963265419,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8916071653366089,0.375472217798233,0.3567491471767425,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8260322213172913,0.2964106798171997,0.2085838317871093,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8609290719032288,0.3380990922451019,0.321640282869339,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7721380591392517,0.2411959916353225,1.0943249464035034,291.0294494628906,291.0260009765625,289.25,286.7582702636719,291.02862548828125,297.23944091796875,291.0293884277344,1.0,0.5032049417495728,1.0,1.0,0.281962126493454,1.0,-2.675760507583618,2.080561399459839,0.5951991677284241,1.4748562574386597,0.0,0.0,0.0,114.23454284667967,25.0,-1.5091886520385742,-0.0,1612.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8049785494804382,0.2731388509273529,0.247468963265419,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8916071653366089,0.375472217798233,0.3567491471767425,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8260322213172913,0.2964106798171997,0.2085838317871093,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8609290719032288,0.3380990922451019,0.321640282869339,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.7721380591392517,0.2411959916353225,1.0943249464035034,291.0294494628906,291.0260009765625,289.25,286.7582702636719,291.02862548828125,297.23944091796875,291.0293884277344,1.0,0.5032049417495728,1.0,1.0,0.281962126493454,1.0,-2.675760507583618,2.080561399459839,0.5951991677284241,1.4748562574386597,0.0,0.0,0.0,114.23454284667967,25.0,-1.5091886520385742,-0.0,1612.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8194064497947693,0.2740389704704284,0.248023435473442,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9090924859046936,0.37708181142807,0.3579984307289123,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8405845761299133,0.2977882027626037,0.2093452364206314,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8771232962608337,0.3395176827907562,0.3227104544639587,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.785744309425354,0.2412416636943817,1.0932588577270508,291.0285949707031,291.0260009765625,289.25,286.7748107910156,291.028076171875,297.2396545410156,291.028564453125,1.0,0.4991776347160339,1.0,1.0,0.2818077504634857,1.0,-2.6788477897644043,2.08314847946167,0.5956993103027344,1.4767251014709473,0.0,0.0,0.0,107.67120361328124,25.0,-1.1942813396453855,-0.0,1586.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8194064497947693,0.2740389704704284,0.248023435473442,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.9090924859046936,0.37708181142807,0.3579984307289123,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8405845761299133,0.2977882027626037,0.2093452364206314,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8771232962608337,0.3395176827907562,0.3227104544639587,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.785744309425354,0.2412416636943817,1.0932588577270508,291.0285949707031,291.0260009765625,289.25,286.7748107910156,291.028076171875,297.2396545410156,291.028564453125,1.0,0.4991776347160339,1.0,1.0,0.2818077504634857,1.0,-2.6788477897644043,2.08314847946167,0.5956993103027344,1.4767251014709473,0.0,0.0,0.0,107.67120361328124,25.0,-1.1942813396453855,-0.0,1586.696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8340865969657898,0.2749427556991577,0.2485959231853485,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9296211004257202,0.3786942064762115,0.3592658638954162,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8565038442611694,0.2991778254508972,0.2101266235113144,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.894713819026947,0.3409412503242492,0.3238008916378021,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8004032373428345,0.2413044422864914,1.0923449993133545,291.0279846191406,291.0260009765625,289.25,286.7914428710937,291.0276184082031,297.2398376464844,291.0279846191406,1.0,0.4954492449760437,1.0,1.0,0.2816533744335174,1.0,-2.6822094917297363,2.0859196186065674,0.5962899327278137,1.4787179231643677,0.0,0.0,0.0,101.51939392089844,25.0,-0.9150405526161194,-0.0,1563.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8340865969657898,0.2749427556991577,0.2485959231853485,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.9296211004257202,0.3786942064762115,0.3592658638954162,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8565038442611694,0.2991778254508972,0.2101266235113144,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.894713819026947,0.3409412503242492,0.3238008916378021,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8004032373428345,0.2413044422864914,1.0923449993133545,291.0279846191406,291.0260009765625,289.25,286.7914428710937,291.0276184082031,297.2398376464844,291.0279846191406,1.0,0.4954492449760437,1.0,1.0,0.2816533744335174,1.0,-2.6822094917297363,2.0859196186065674,0.5962899327278137,1.4787179231643677,0.0,0.0,0.0,101.51939392089844,25.0,-0.9150405526161194,-0.0,1563.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8418567180633545,0.2753958702087402,0.2488887757062912,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9405166506767272,0.3795013427734375,0.359906256198883,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.8650971055030823,0.2998770773410797,0.2105246931314468,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.9040160775184632,0.3416547775268554,0.3243535161018371,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.808077335357666,0.2413420677185058,1.0919435024261477,291.0277404785156,291.0260009765625,289.25,286.7997436523437,291.02740478515625,297.2399597167969,291.0277404785156,1.0,0.4936948418617248,1.0,1.0,0.2815761864185333,1.0,-2.683990955352783,2.0873756408691406,0.596615195274353,1.4797627925872805,0.0,0.0,0.0,98.59220886230467,25.0,-0.8171074986457825,-0.0,1552.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8500574827194214,0.2758497595787048,0.2491854727268219,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9514919519424438,0.3803091049194336,0.3605505228042602,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.874167799949646,0.3005790710449219,0.2109270989894867,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9142996668815612,0.34236940741539,0.3249105215072632,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.815697193145752,0.2413833886384964,1.091574788093567,291.027587890625,291.0260009765625,289.25,286.8080139160156,291.02752685546875,297.24005126953125,291.0276184082031,1.0,0.492005318403244,1.0,1.0,0.28154057264328,1.0,-2.685831308364868,2.088768243789673,0.5970630049705505,1.480731725692749,0.0,0.0,0.0,95.75240325927734,25.0,-0.548653781414032,-0.0,1542.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8679632544517517,0.2767614722251892,0.249791607260704,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9728177785873412,0.3819278478622436,0.3618518114089966,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.893739640712738,0.3019928932189941,0.2117460370063781,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9374099373817444,0.3438032269477844,0.3260385990142822,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8312482833862305,0.2414785325527191,1.0909408330917358,291.0277099609375,291.0260009765625,289.25,286.8243713378906,291.0278625488281,297.2402648925781,291.0277404785156,1.0,0.4888266921043396,1.0,1.0,0.2814693450927734,1.0,-2.6897010803222656,2.0916714668273926,0.598029613494873,1.4827455282211304,0.0,0.0,0.0,90.33767700195312,25.0,-0.040897075086832,-0.0,1522.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8679632544517517,0.2767614722251892,0.249791607260704,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9728177785873412,0.3819278478622436,0.3618518114089966,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.893739640712738,0.3019928932189941,0.2117460370063781,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9374099373817444,0.3438032269477844,0.3260385990142822,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8312482833862305,0.2414785325527191,1.0909408330917358,291.0277099609375,291.0260009765625,289.25,286.8243713378906,291.0278625488281,297.2402648925781,291.0277404785156,1.0,0.4888266921043396,1.0,1.0,0.2814693450927734,1.0,-2.6897010803222656,2.0916714668273926,0.598029613494873,1.4827455282211304,0.0,0.0,0.0,90.33767700195312,25.0,-0.040897075086832,-0.0,1522.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8881603479385376,0.2776778638362884,0.2504137456417084,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9923620820045472,0.3835505247116089,0.3631691336631775,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9160881042480468,0.3034191429615021,0.2125827670097351,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9614558219909668,0.3452427387237549,0.3271843791007995,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8484205603599548,0.2415892034769058,1.0904356241226196,291.0279541015625,291.0260009765625,289.25,286.84039306640625,291.0282592773437,297.240478515625,291.0279846191406,1.0,0.4858942627906799,1.0,1.0,0.2813981175422668,1.0,-2.6938066482543945,2.0947399139404297,0.5990667939186096,1.4848731756210327,0.0,0.0,0.0,85.24378204345703,28.0,0.2523712813854217,-0.0,1504.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8881603479385376,0.2776778638362884,0.2504137456417084,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9923620820045472,0.3835505247116089,0.3631691336631775,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9160881042480468,0.3034191429615021,0.2125827670097351,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.9614558219909668,0.3452427387237549,0.3271843791007995,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279541015625,0.8484205603599548,0.2415892034769058,1.0904356241226196,291.0279541015625,291.0260009765625,289.25,286.84039306640625,291.0282592773437,297.240478515625,291.0279846191406,1.0,0.4858942627906799,1.0,1.0,0.2813981175422668,1.0,-2.6938066482543945,2.0947399139404297,0.5990667939186096,1.4848731756210327,0.0,0.0,0.0,85.24378204345703,28.0,0.2523712813854217,-0.0,1504.937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9027739763259888,0.2785778939723968,0.2511061131954193,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9990000128746032,0.3853802382946014,0.3582793176174164,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9336585402488708,0.3048372566699981,0.2134797275066375,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9768093228340148,0.3466677367687225,0.3284056782722473,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8608465790748596,0.2416947931051254,1.090329885482788,291.028076171875,291.0260009765625,289.25,286.8558959960937,291.0273742675781,297.2413330078125,291.02801513671875,1.0,0.483277291059494,1.0,1.0,0.2813259661197662,1.0,-2.691200017929077,2.093092441558838,0.5981075763702393,1.483945608139038,0.0,0.0,0.0,81.9437255859375,31.0,-0.2306597977876663,-0.0,1486.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9027739763259888,0.2785778939723968,0.2511061131954193,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9990000128746032,0.3853802382946014,0.3582793176174164,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9336585402488708,0.3048372566699981,0.2134797275066375,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9768093228340148,0.3466677367687225,0.3284056782722473,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.8608465790748596,0.2416947931051254,1.090329885482788,291.028076171875,291.0260009765625,289.25,286.8558959960937,291.0273742675781,297.2413330078125,291.02801513671875,1.0,0.483277291059494,1.0,1.0,0.2813259661197662,1.0,-2.691200017929077,2.093092441558838,0.5981075763702393,1.483945608139038,0.0,0.0,0.0,81.9437255859375,31.0,-0.2306597977876663,-0.0,1486.1741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9122103452682496,0.2794567942619324,0.2518299221992492,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9990000128746032,0.3880655765533447,0.3491096198558807,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9445476531982422,0.3062446415424347,0.2144080698490142,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9853916168212892,0.3480760455131531,0.3296639025211334,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.8683316707611084,0.2417979687452316,1.0904541015625,291.02685546875,291.0260009765625,289.25,286.87078857421875,291.0259704589844,297.2456359863281,291.0267944335937,1.0,0.4808928370475769,1.0,1.0,0.281253844499588,1.0,-2.68381929397583,2.0881283283233643,0.5956909656524658,1.480581760406494,0.0,0.0,0.0,79.946044921875,34.0,-1.1682207584381104,-0.0,1466.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
