time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9122103452682496,0.2794567942619324,0.2518299221992492,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9990000128746032,0.3880655765533447,0.3491096198558807,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9445476531982422,0.3062446415424347,0.2144080698490142,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.9853916168212892,0.3480760455131531,0.3296639025211334,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.8683316707611084,0.2417979687452316,1.0904541015625,291.02685546875,291.0260009765625,289.25,286.87078857421875,291.0259704589844,297.2456359863281,291.0267944335937,1.0,0.4808928370475769,1.0,1.0,0.281253844499588,1.0,-2.68381929397583,2.0881283283233643,0.5956909656524658,1.480581760406494,0.0,0.0,0.0,79.946044921875,34.0,-1.1682207584381104,-0.0,1466.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9170745015144348,0.2798947691917419,0.2521920204162597,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9990000128746032,0.3896543383598327,0.344746857881546,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9497604966163636,0.3069506287574768,0.2148750573396682,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.9893253445625304,0.3487799167633056,0.3302945494651794,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8720332384109497,0.2418566942214965,1.0905548334121704,291.0263977050781,291.0260009765625,289.25,286.8779602050781,291.02557373046875,297.2487487792969,291.0263366699219,1.0,0.4797901511192322,1.0,1.0,0.2812177836894989,1.0,-2.6804513931274414,2.0858705043792725,0.594580888748169,1.479059815406799,0.0,0.0,0.0,79.01702117919922,34.0,-1.1874271631240845,-0.0,1458.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9219595789909364,0.2803327143192291,0.2525551319122314,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9990000128746032,0.3913567662239074,0.3405245542526245,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9547956585884094,0.3076588809490204,0.215344488620758,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.9930319786071776,0.3494842648506164,0.330926775932312,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.8757050633430481,0.2419210523366928,1.0906860828399658,291.0260925292969,291.0260009765625,289.25,286.8848876953125,291.0254211425781,297.25225830078125,291.0260314941406,1.0,0.4787449836730957,1.0,1.0,0.2811993658542633,1.0,-2.677294969558716,2.0837161540985107,0.5935787558555603,1.477592945098877,0.0,0.0,0.0,78.13127136230469,52.0,-1.0084742307662964,-0.0,1449.6859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9295136332511902,0.2812153995037079,0.2533019483089447,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9990000128746032,0.3949328958988189,0.3344480693340301,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.962371587753296,0.3090892434120178,0.216304138302803,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9984058737754822,0.3509020507335663,0.3321895599365234,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8811975121498108,0.2420729398727417,1.0911253690719604,291.02593994140625,291.0260009765625,289.25,286.8980712890625,291.02593994140625,297.2596435546875,291.0259704589844,1.0,0.4775328040122986,1.0,1.0,0.2811625599861145,1.0,-2.674069166183472,2.0815680027008057,0.592501163482666,1.4760841131210327,0.0,0.0,0.0,76.91740417480469,72.0,-0.2344323098659515,-0.0,1439.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9295136332511902,0.2812153995037079,0.2533019483089447,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9990000128746032,0.3949328958988189,0.3344480693340301,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.962371587753296,0.3090892434120178,0.216304138302803,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9984058737754822,0.3509020507335663,0.3321895599365234,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8811975121498108,0.2420729398727417,1.0911253690719604,291.02593994140625,291.0260009765625,289.25,286.8980712890625,291.02593994140625,297.2596435546875,291.0259704589844,1.0,0.4775328040122986,1.0,1.0,0.2811625599861145,1.0,-2.674069166183472,2.0815680027008057,0.592501163482666,1.4760841131210327,0.0,0.0,0.0,76.91740417480469,72.0,-0.2344323098659515,-0.0,1439.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9331046342849731,0.2820996940135956,0.2540782392024994,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.3984426856040954,0.3321638107299804,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9661111235618592,0.3105355203151703,0.2172953784465789,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.3523992300033569,0.3320291638374328,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8834508061408997,0.2422510236501693,1.09181809425354,291.0265197753906,291.0260009765625,289.25,286.91015625,291.0270690917969,297.2662658691406,291.0265808105469,1.0,0.4773224294185638,1.0,1.0,0.2811257541179657,1.0,-2.67413592338562,2.0817224979400635,0.5924133062362671,1.4761568307876587,0.0,0.0,0.0,76.50970458984375,92.0,0.6224263906478882,-0.0,1437.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9331046342849731,0.2820996940135956,0.2540782392024994,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.3984426856040954,0.3321638107299804,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9661111235618592,0.3105355203151703,0.2172953784465789,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.3523992300033569,0.3320291638374328,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8834508061408997,0.2422510236501693,1.09181809425354,291.0265197753906,291.0260009765625,289.25,286.91015625,291.0270690917969,297.2662658691406,291.0265808105469,1.0,0.4773224294185638,1.0,1.0,0.2811257541179657,1.0,-2.67413592338562,2.0817224979400635,0.5924133062362671,1.4761568307876587,0.0,0.0,0.0,76.50970458984375,92.0,0.6224263906478882,-0.0,1437.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9339125156402588,0.2829800844192505,0.25486820936203,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9990000128746032,0.4016730487346649,0.3324540853500366,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9673321843147278,0.3119979798793793,0.2183105945587158,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9990000128746032,0.3540184497833252,0.3324463963508606,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.883430004119873,0.2424509972333908,1.0926967859268188,291.0277709960937,291.0260009765625,289.25,286.9210510253906,291.0290222167969,297.2713317871094,291.0278625488281,1.0,0.4780762791633606,1.0,1.0,0.281119555234909,1.0,-2.678171396255493,2.0845768451690674,0.5935943722724915,1.4780337810516355,0.0,0.0,0.0,76.7001953125,112.0,1.5904905796051023,-0.0,1444.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9339125156402588,0.2829800844192505,0.25486820936203,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9990000128746032,0.4016730487346649,0.3324540853500366,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9673321843147278,0.3119979798793793,0.2183105945587158,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.9990000128746032,0.3540184497833252,0.3324463963508606,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.883430004119873,0.2424509972333908,1.0926967859268188,291.0277709960937,291.0260009765625,289.25,286.9210510253906,291.0290222167969,297.2713317871094,291.0278625488281,1.0,0.4780762791633606,1.0,1.0,0.281119555234909,1.0,-2.678171396255493,2.0845768451690674,0.5935943722724915,1.4780337810516355,0.0,0.0,0.0,76.7001953125,112.0,1.5904905796051023,-0.0,1444.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9327560663223268,0.283860832452774,0.2556691169738769,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.4046036601066589,0.3345654010772705,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9668186902999878,0.3134770095348358,0.2193465828895568,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.3555933535099029,0.3345194458961487,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.881804347038269,0.2426671683788299,1.0937151908874512,291.0296936035156,291.0260009765625,289.25,286.9305725097656,291.0315246582031,297.2742004394531,291.0298156738281,1.0,0.4797751009464264,1.0,1.0,0.2811133563518524,1.0,-2.6866254806518555,2.0905210971832275,0.5961043834686279,1.4820181131362915,0.0,0.0,0.0,77.37235260009766,132.0,2.4880053997039795,-0.0,1458.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9327560663223268,0.283860832452774,0.2556691169738769,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.4046036601066589,0.3345654010772705,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9668186902999878,0.3134770095348358,0.2193465828895568,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.3555933535099029,0.3345194458961487,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.881804347038269,0.2426671683788299,1.0937151908874512,291.0296936035156,291.0260009765625,289.25,286.9305725097656,291.0315246582031,297.2742004394531,291.0298156738281,1.0,0.4797751009464264,1.0,1.0,0.2811133563518524,1.0,-2.6866254806518555,2.0905210971832275,0.5961043834686279,1.4820181131362915,0.0,0.0,0.0,77.37235260009766,132.0,2.4880053997039795,-0.0,1458.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9314087629318236,0.2843022644519806,0.2560751438140869,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9990000128746032,0.4059513807296753,0.3363452553749084,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.965877652168274,0.3142220079898834,0.2198722660541534,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9990000128746032,0.3563200831413269,0.3360981941223144,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8803635239601135,0.2427788376808166,1.094267964363098,291.0308532714844,291.0260009765625,289.25,286.9347839355469,291.0329284667969,297.27471923828125,291.031005859375,1.0,0.4809741675853729,1.0,1.0,0.2811102569103241,1.0,-2.692445516586304,2.0946075916290283,0.5978380441665649,1.4847733974456787,0.0,0.0,0.0,77.8965072631836,132.0,2.8814902305603027,-0.0,1469.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9293795824050904,0.2847438752651214,0.2564860582351684,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9990000128746032,0.4072122275829315,0.3387776613235473,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9643169045448304,0.3149694502353668,0.2204034626483917,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9990000128746032,0.3570028841495514,0.3376914858818054,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.87836754322052,0.2428910136222839,1.0948486328125,291.03192138671875,291.0260009765625,289.25,286.9385681152344,291.0338439941406,297.27459716796875,291.0320739746094,1.0,0.4823923408985138,1.0,1.0,0.2810281217098236,1.0,-2.6991071701049805,2.099482297897339,0.5996248126029968,1.4881353378295898,0.0,0.0,0.0,78.57122802734375,152.0,2.876473903656006,-0.0,1481.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.922384798526764,0.2856218814849853,0.2573251724243164,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9990000128746032,0.4093613028526306,0.3465442657470703,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9584035873413086,0.3164653182029724,0.2214837968349456,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9949204325675964,0.3583399653434753,0.3393108248710632,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8719943165779114,0.2431090623140335,1.0960955619812012,291.0336608886719,291.0260009765625,289.25,286.9449462890625,291.0355224609375,297.2725830078125,291.0337829589844,1.0,0.4858836531639099,1.0,1.0,0.2808638513088226,1.0,-2.714186191558838,2.1104893684387207,0.6036966443061829,1.4957361221313477,0.0,0.0,0.0,80.53070831298828,172.0,2.5687201023101807,-0.0,1511.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.922384798526764,0.2856218814849853,0.2573251724243164,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9990000128746032,0.4093613028526306,0.3465442657470703,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9584035873413086,0.3164653182029724,0.2214837968349456,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9949204325675964,0.3583399653434753,0.3393108248710632,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8719943165779114,0.2431090623140335,1.0960955619812012,291.0336608886719,291.0260009765625,289.25,286.9449462890625,291.0355224609375,297.2725830078125,291.0337829589844,1.0,0.4858836531639099,1.0,1.0,0.2808638513088226,1.0,-2.714186191558838,2.1104893684387207,0.6036966443061829,1.4957361221313477,0.0,0.0,0.0,80.53070831298828,172.0,2.5687201023101807,-0.0,1511.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9130864143371582,0.2864939272403717,0.258178561925888,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9990000128746032,0.4109172821044922,0.3569978475570678,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9498695731163024,0.3179618716239929,0.2225801795721054,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9882659912109376,0.3597274124622345,0.3406799137592315,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8637122511863708,0.243315190076828,1.09739351272583,291.035400390625,291.0260009765625,289.25,286.94952392578125,291.0373229980469,297.268310546875,291.0355224609375,1.0,0.4902264773845672,1.0,1.0,0.2806995809078216,1.0,-2.732300043106079,2.1236252784729004,0.6086748242378235,1.504785656929016,0.0,0.0,0.0,83.14559173583984,190.0,2.509169578552246,-0.0,1549.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9130864143371582,0.2864939272403717,0.258178561925888,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9990000128746032,0.4109172821044922,0.3569978475570678,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9498695731163024,0.3179618716239929,0.2225801795721054,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.9882659912109376,0.3597274124622345,0.3406799137592315,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8637122511863708,0.243315190076828,1.09739351272583,291.035400390625,291.0260009765625,289.25,286.94952392578125,291.0373229980469,297.268310546875,291.0355224609375,1.0,0.4902264773845672,1.0,1.0,0.2806995809078216,1.0,-2.732300043106079,2.1236252784729004,0.6086748242378235,1.504785656929016,0.0,0.0,0.0,83.14559173583984,190.0,2.509169578552246,-0.0,1549.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.9204933047294616,0.291826993227005,0.2620560526847839,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9990000128746032,0.4172993004322052,0.3547886610031128,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.9574112296104432,0.3240731060504913,0.2260895818471908,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9934558868408204,0.3657916188240051,0.3453643023967743,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.870170533657074,0.2485037297010421,1.1152070760726929,291.0431213378906,291.0260009765625,289.25,286.95269775390625,291.0505065917969,297.3070373535156,291.0437316894531,1.0,0.4953927397727966,1.0,1.0,0.2803382277488708,1.0,-2.7655420303344727,2.1479077339172363,0.6176343560218811,1.521436095237732,0.0,0.0,0.0,83.92085266113281,210.0,9.825490951538086,-0.0,1600.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.9204933047294616,0.291826993227005,0.2620560526847839,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9990000128746032,0.4172993004322052,0.3547886610031128,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.9574112296104432,0.3240731060504913,0.2260895818471908,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9934558868408204,0.3657916188240051,0.3453643023967743,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.870170533657074,0.2485037297010421,1.1152070760726929,291.0431213378906,291.0260009765625,289.25,286.95269775390625,291.0505065917969,297.3070373535156,291.0437316894531,1.0,0.4953927397727966,1.0,1.0,0.2803382277488708,1.0,-2.7655420303344727,2.1479077339172363,0.6176343560218811,1.521436095237732,0.0,0.0,0.0,83.92085266113281,210.0,9.825490951538086,-0.0,1600.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.925698459148407,0.2955003976821899,0.2656463384628296,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.9990000128746032,0.4233321249485016,0.3544684648513794,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.9628215432167052,0.3287854194641113,0.229564681649208,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.9970241785049438,0.3704969584941864,0.3500545024871826,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8755677342414856,0.2526594996452331,1.134822130203247,291.05340576171875,291.0260009765625,289.25,286.9549560546875,291.0614624023437,297.332275390625,291.053955078125,1.0,0.5014870762825012,1.0,1.0,0.27997687458992,1.0,-2.802858352661133,2.1750500202178955,0.6278084516525269,1.540260672569275,0.0,0.0,0.0,85.23138427734375,230.0,12.798017501831056,-0.0,1661.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.925698459148407,0.2955003976821899,0.2656463384628296,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.9990000128746032,0.4233321249485016,0.3544684648513794,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.9628215432167052,0.3287854194641113,0.229564681649208,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.9970241785049438,0.3704969584941864,0.3500545024871826,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8755677342414856,0.2526594996452331,1.134822130203247,291.05340576171875,291.0260009765625,289.25,286.9549560546875,291.0614624023437,297.332275390625,291.053955078125,1.0,0.5014870762825012,1.0,1.0,0.27997687458992,1.0,-2.802858352661133,2.1750500202178955,0.6278084516525269,1.540260672569275,0.0,0.0,0.0,85.23138427734375,230.0,12.798017501831056,-0.0,1661.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.9253655076026917,0.2969758510589599,0.2670732736587524,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.9990000128746032,0.4260583519935608,0.3567017614841461,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9628893136978148,0.3308256566524505,0.2310584932565689,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.99689382314682,0.3725308775901794,0.3520707190036773,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8759098052978516,0.2544458210468292,1.1432902812957764,291.0581359863281,291.0260009765625,289.25,286.95574951171875,291.0660095214844,297.34088134765625,291.05865478515625,1.0,0.5048580169677734,1.0,1.0,0.2797961831092834,1.0,-2.821652889251709,2.1887240409851074,0.6329287886619568,1.5497469902038574,0.0,0.0,0.0,86.35370635986328,230.0,12.894922256469728,-0.0,1695.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.9235329627990724,0.2983013093471527,0.2683496177196502,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.9990000128746032,0.4285423159599304,0.3602361977100372,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.9616075158119202,0.332724928855896,0.2324463725090026,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.9957777857780457,0.3744198977947235,0.3539402484893799,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8749962449073792,0.256080150604248,1.1510640382766724,291.0615539550781,291.0260009765625,289.25,286.9563903808594,291.06719970703125,297.3472900390625,291.0618591308594,1.0,0.5084335207939148,1.0,1.0,0.2792167365550995,1.0,-2.8406922817230225,2.2036283016204834,0.6370639204978943,1.5604060888290403,0.0,0.0,0.0,87.74335479736328,250.0,10.64907932281494,-0.0,1731.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9163161516189576,0.3006376922130584,0.2706015110015869,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9990000128746032,0.4326988458633423,0.3707126677036285,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9556096196174622,0.33620285987854,0.2349922209978103,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9909425377845764,0.3778672218322754,0.3573580384254455,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.8700773119926453,0.2589627504348755,1.1648893356323242,291.0643005371094,291.0260009765625,289.25,286.9570617675781,291.067626953125,297.3541259765625,291.06451416015625,1.0,0.5161824822425842,1.0,1.0,0.2780578136444092,1.0,-2.879772901535034,2.234334707260132,0.6454382538795471,1.5824027061462402,0.0,0.0,0.0,91.26799774169922,268.0,5.541677474975586,-0.0,1809.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9163161516189576,0.3006376922130584,0.2706015110015869,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9990000128746032,0.4326988458633423,0.3707126677036285,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9556096196174622,0.33620285987854,0.2349922209978103,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.9909425377845764,0.3778672218322754,0.3573580384254455,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643005371094,0.8700773119926453,0.2589627504348755,1.1648893356323242,291.0643005371094,291.0260009765625,289.25,286.9570617675781,291.067626953125,297.3541259765625,291.06451416015625,1.0,0.5161824822425842,1.0,1.0,0.2780578136444092,1.0,-2.879772901535034,2.234334707260132,0.6454382538795471,1.5824027061462402,0.0,0.0,0.0,91.26799774169922,268.0,5.541677474975586,-0.0,1809.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9061720371246338,0.3027049005031585,0.2726037204265594,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9990000128746032,0.4357466101646423,0.3848095536231994,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9460335969924928,0.339375227689743,0.2373237460851669,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9831466674804688,0.3809996545314789,0.3604758679866791,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8622528910636902,0.2614288330078125,1.1768659353256226,291.06494140625,291.0260009765625,289.25,286.95709228515625,291.066650390625,297.354248046875,291.0650634765625,1.0,0.5246002674102783,1.0,1.0,0.2768989205360412,1.0,-2.920067548751831,2.2659645080566406,0.6541032195091248,1.6050631999969482,0.0,0.0,0.0,95.66065216064452,286.0,2.017181158065796,-0.0,1895.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9061720371246338,0.3027049005031585,0.2726037204265594,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9990000128746032,0.4357466101646423,0.3848095536231994,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9460335969924928,0.339375227689743,0.2373237460851669,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.9831466674804688,0.3809996545314789,0.3604758679866791,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8622528910636902,0.2614288330078125,1.1768659353256226,291.06494140625,291.0260009765625,289.25,286.95709228515625,291.066650390625,297.354248046875,291.0650634765625,1.0,0.5246002674102783,1.0,1.0,0.2768989205360412,1.0,-2.920067548751831,2.2659645080566406,0.6541032195091248,1.6050631999969482,0.0,0.0,0.0,95.66065216064452,286.0,2.017181158065796,-0.0,1895.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.8948506116867065,0.3046080768108368,0.2744695246219635,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9990000128746032,0.437732458114624,0.4017908275127411,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9338285326957704,0.3423388302326202,0.2395183891057968,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9727427363395692,0.3839188516139984,0.3634032905101776,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8526411652565002,0.263575941324234,1.187462329864502,291.0621337890625,291.0260009765625,289.25,286.9564819335937,291.061279296875,297.34918212890625,291.0621032714844,1.0,0.5336354374885559,1.0,1.0,0.2753036618232727,1.0,-2.9616146087646484,2.299778938293457,0.6618354916572571,1.6296272277832031,0.0,0.0,0.0,100.84866333007812,304.0,-2.751201868057251,-0.0,1989.8480224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.8948506116867065,0.3046080768108368,0.2744695246219635,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9990000128746032,0.437732458114624,0.4017908275127411,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9338285326957704,0.3423388302326202,0.2395183891057968,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9727427363395692,0.3839188516139984,0.3634032905101776,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8526411652565002,0.263575941324234,1.187462329864502,291.0621337890625,291.0260009765625,289.25,286.9564819335937,291.061279296875,297.34918212890625,291.0621032714844,1.0,0.5336354374885559,1.0,1.0,0.2753036618232727,1.0,-2.9616146087646484,2.299778938293457,0.6618354916572571,1.6296272277832031,0.0,0.0,0.0,100.84866333007812,304.0,-2.751201868057251,-0.0,1989.8480224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.8780223727226257,0.3063693642616272,0.2762898206710815,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9931153059005736,0.4387572109699249,0.4156302809715271,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9147527813911438,0.3451206982135772,0.2416486591100692,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.954960286617279,0.386654794216156,0.3662417531013489,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8380993604660034,0.2654431760311126,1.197189211845398,291.0572204589844,291.0260009765625,289.25,286.95538330078125,291.0540771484375,297.3403625488281,291.0570678710937,1.0,0.543217122554779,1.0,1.0,0.2737084031105041,1.0,-2.998742818832397,2.33057188987732,0.6681711077690125,1.65250825881958,0.0,0.0,0.0,108.04254913330078,322.0,-6.166165828704834,-0.0,2089.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.8780223727226257,0.3063693642616272,0.2762898206710815,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9931153059005736,0.4387572109699249,0.4156302809715271,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.9147527813911438,0.3451206982135772,0.2416486591100692,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.954960286617279,0.386654794216156,0.3662417531013489,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8380993604660034,0.2654431760311126,1.197189211845398,291.0572204589844,291.0260009765625,289.25,286.95538330078125,291.0540771484375,297.3403625488281,291.0570678710937,1.0,0.543217122554779,1.0,1.0,0.2737084031105041,1.0,-2.998742818832397,2.33057188987732,0.6681711077690125,1.65250825881958,0.0,0.0,0.0,108.04254913330078,322.0,-6.166165828704834,-0.0,2089.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.8640071153640747,0.3071809709072113,0.2772316634654999,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9795209765434264,0.4393675923347473,0.4163105189800262,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8994789719581604,0.3464308977127075,0.2427295893430709,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.938230276107788,0.3879424333572387,0.3676826059818268,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8258469700813293,0.2662639021873474,1.202000856399536,291.0531921386719,291.0260009765625,289.25,286.9546203613281,291.0487976074219,297.33624267578125,291.05291748046875,1.0,0.5481181144714355,1.0,1.0,0.2729107737541199,1.0,-3.0088915824890137,2.340085744857788,0.6688058376312256,1.659726619720459,0.0,0.0,0.0,113.7243423461914,322.0,-8.717643737792969,-0.0,2136.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.8516780138015747,0.3079677522182464,0.2781466245651245,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9655930995941162,0.440155029296875,0.41717728972435,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.886364221572876,0.3477101624011993,0.2437850385904312,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9225794672966005,0.3891993761062622,0.3690893352031708,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.8146845102310181,0.2670370042324066,1.2065662145614624,291.0492858886719,291.0260009765625,289.25,286.95379638671875,291.0452575683594,297.3329772949219,291.0491027832031,1.0,0.5530969500541687,1.0,1.0,0.2723148763179779,1.0,-3.019481897354126,2.349358320236206,0.6701235771179199,1.6666711568832395,0.0,0.0,0.0,119.50284576416016,340.0,-9.389763832092283,-0.0,2184.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8303006291389465,0.309481531381607,0.2799384593963623,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.937280297279358,0.4420344829559326,0.4192966520786285,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.863206684589386,0.3501917719841003,0.2458539605140686,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8962507247924805,0.3916362822055816,0.3718462288379669,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.7930874228477478,0.2684621214866638,1.2152183055877686,291.04266357421875,291.0260009765625,289.25,286.9518127441406,291.0386657714844,297.3276672363281,291.0424499511719,1.0,0.5632659792900085,1.0,1.0,0.2711230516433716,1.0,-3.040386438369751,2.367660999298096,0.6727255582809448,1.6803791522979736,0.0,0.0,0.0,131.63584899902344,358.0,-9.312363624572754,-0.0,2284.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8303006291389465,0.309481531381607,0.2799384593963623,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.937280297279358,0.4420344829559326,0.4192966520786285,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.863206684589386,0.3501917719841003,0.2458539605140686,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8962507247924805,0.3916362822055816,0.3718462288379669,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.7930874228477478,0.2684621214866638,1.2152183055877686,291.04266357421875,291.0260009765625,289.25,286.9518127441406,291.0386657714844,297.3276672363281,291.0424499511719,1.0,0.5632659792900085,1.0,1.0,0.2711230516433716,1.0,-3.040386438369751,2.367660999298096,0.6727255582809448,1.6803791522979736,0.0,0.0,0.0,131.63584899902344,358.0,-9.312363624572754,-0.0,2284.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8116202354431152,0.3109270334243774,0.281695157289505,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9112784266471864,0.4441075921058655,0.4216829836368561,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8437110185623169,0.3525872826576233,0.2478820532560348,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8746696710586548,0.3939863443374634,0.374547392129898,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.7738508582115173,0.2697537839412689,1.223380446434021,291.0360717773437,291.0260009765625,289.25,286.94952392578125,291.0321350097656,297.32305908203125,291.035888671875,1.0,0.5736871361732483,1.0,1.0,0.2699312269687652,1.0,-3.060865640640259,2.3856987953186035,0.6751668453216553,1.69391930103302,0.0,0.0,0.0,144.5201873779297,361.0,-9.224059104919434,-0.0,2389.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
