time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8116202354431152,0.3109270334243774,0.281695157289505,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.9112784266471864,0.4441075921058655,0.4216829836368561,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8437110185623169,0.3525872826576233,0.2478820532560348,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8746696710586548,0.3939863443374634,0.374547392129898,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.7738508582115173,0.2697537839412689,1.223380446434021,291.0360717773437,291.0260009765625,289.25,286.94952392578125,291.0321350097656,297.32305908203125,291.035888671875,1.0,0.5736871361732483,1.0,1.0,0.2699312269687652,1.0,-3.060865640640259,2.3856987953186035,0.6751668453216553,1.69391930103302,0.0,0.0,0.0,144.5201873779297,361.0,-9.224059104919434,-0.0,2389.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7951290011405945,0.3123239278793335,0.2833926975727081,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.892087996006012,0.4462485015392303,0.4241425096988678,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.828362762928009,0.3549204170703888,0.2498542219400406,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8574817776679993,0.3962721824645996,0.3771715462207794,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7584449648857117,0.2709449529647827,1.2310075759887695,291.0326232910156,291.0260009765625,289.25,286.9469909667969,291.0309753417969,297.3187255859375,291.0325927734375,1.0,0.5836302042007446,1.0,1.0,0.2694738507270813,1.0,-3.080559253692627,2.4010889530181885,0.6794703006744385,1.705001950263977,0.0,0.0,0.0,157.12022399902344,364.0,-5.496699333190918,-0.0,2492.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7951290011405945,0.3123239278793335,0.2833926975727081,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.892087996006012,0.4462485015392303,0.4241425096988678,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.828362762928009,0.3549204170703888,0.2498542219400406,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8574817776679993,0.3962721824645996,0.3771715462207794,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7584449648857117,0.2709449529647827,1.2310075759887695,291.0326232910156,291.0260009765625,289.25,286.9469909667969,291.0309753417969,297.3187255859375,291.0325927734375,1.0,0.5836302042007446,1.0,1.0,0.2694738507270813,1.0,-3.080559253692627,2.4010889530181885,0.6794703006744385,1.705001950263977,0.0,0.0,0.0,157.12022399902344,364.0,-5.496699333190918,-0.0,2492.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7813817858695984,0.3136985599994659,0.2850503623485565,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8767166137695312,0.4484197199344635,0.4266219139099121,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8157535791397095,0.3572183549404144,0.2517859637737274,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8437783122062683,0.3985198736190796,0.3797383308410644,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7461079955101013,0.2720671892166137,1.2382147312164309,291.0308532714844,291.0260009765625,289.25,286.9443054199219,291.0299987792969,297.3147277832031,291.0308532714844,1.0,0.5931228995323181,1.0,1.0,0.2690165042877197,1.0,-3.09960675239563,2.415966033935547,0.683640718460083,1.7157102823257446,0.0,0.0,0.0,169.27581787109375,352.0,-3.2999422550201416,-0.0,2592.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.7813817858695984,0.3136985599994659,0.2850503623485565,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8767166137695312,0.4484197199344635,0.4266219139099121,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8157535791397095,0.3572183549404144,0.2517859637737274,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8437783122062683,0.3985198736190796,0.3797383308410644,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7461079955101013,0.2720671892166137,1.2382147312164309,291.0308532714844,291.0260009765625,289.25,286.9443054199219,291.0299987792969,297.3147277832031,291.0308532714844,1.0,0.5931228995323181,1.0,1.0,0.2690165042877197,1.0,-3.09960675239563,2.415966033935547,0.683640718460083,1.7157102823257446,0.0,0.0,0.0,169.27581787109375,352.0,-3.2999422550201416,-0.0,2592.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.7757960557937622,0.3143778145313263,0.2858535945415497,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8705146908760071,0.4495067298412323,0.4278459250926971,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8104633688926697,0.3583556711673736,0.2527291476726532,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8383066654205322,0.3996309340000152,0.3809899985790252,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.7411582469940186,0.2726073563098907,1.241627216339111,291.0301208496094,291.0260009765625,289.25,286.9429016113281,291.02947998046875,297.3128356933594,291.0301513671875,1.0,0.5974470376968384,1.0,1.0,0.2687878310680389,1.0,-3.1087863445281982,2.4231650829315186,0.6856213212013245,1.7209069728851318,0.0,0.0,0.0,174.8462677001953,352.0,-2.711818218231201,-0.0,2640.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7709975242614746,0.3150530159473419,0.286637544631958,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8652082681655884,0.4505926370620727,0.4290535151958465,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8057535886764526,0.3594867885112762,0.2536558210849762,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8336313366889954,0.4007348418235779,0.3822185099124908,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7369105815887451,0.273136168718338,1.2449090480804443,291.02984619140625,291.0260009765625,289.25,286.9414978027344,291.02996826171875,297.3110046386719,291.0299377441406,1.0,0.601503849029541,1.0,1.0,0.2687083482742309,1.0,-3.117717981338501,2.429770469665528,0.6879475116729736,1.725563645362854,0.0,0.0,0.0,180.01025390625,340.0,-1.6322885751724243,-0.0,2685.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7633035778999329,0.3163991868495941,0.2881581783294678,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8567416667938232,0.4527634382247925,0.4314236938953399,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7980132102966309,0.3617388606071472,0.2554680705070495,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8261373043060303,0.4029290974140167,0.384616881608963,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7300475835800171,0.2741697132587433,1.2511433362960815,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.03106689453125,297.3076171875,291.0304870605469,1.0,0.6088420152664185,1.0,1.0,0.268549382686615,1.0,-3.1349544525146484,2.4424831867218018,0.6924712061882019,1.7345166206359863,0.0,0.0,0.0,189.2152404785156,328.0,0.0641867071390152,-0.0,2768.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7633035778999329,0.3163991868495941,0.2881581783294678,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8567416667938232,0.4527634382247925,0.4314236938953399,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7980132102966309,0.3617388606071472,0.2554680705070495,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8261373043060303,0.4029290974140167,0.384616881608963,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7300475835800171,0.2741697132587433,1.2511433362960815,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.03106689453125,297.3076171875,291.0304870605469,1.0,0.6088420152664185,1.0,1.0,0.268549382686615,1.0,-3.1349544525146484,2.4424831867218018,0.6924712061882019,1.7345166206359863,0.0,0.0,0.0,189.2152404785156,328.0,0.0641867071390152,-0.0,2768.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7576397061347961,0.3177397549152374,0.2896216213703155,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.850546658039093,0.4549282491207123,0.4337344765663147,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7923349142074585,0.3639794290065765,0.2572312653064728,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8205830454826355,0.405107319355011,0.3869446218013763,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7248786687850952,0.2751787602901459,1.2569977045059204,291.0311584472656,291.0260009765625,289.25,286.9359130859375,291.0320739746094,297.30450439453125,291.03125,1.0,0.6152232885360718,1.0,1.0,0.2683904469013214,1.0,-3.151450634002685,2.454675674438477,0.6967747807502747,1.7431128025054932,0.0,0.0,0.0,196.9937896728516,316.0,0.7948135733604431,-0.0,2843.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7576397061347961,0.3177397549152374,0.2896216213703155,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.850546658039093,0.4549282491207123,0.4337344765663147,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7923349142074585,0.3639794290065765,0.2572312653064728,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8205830454826355,0.405107319355011,0.3869446218013763,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7248786687850952,0.2751787602901459,1.2569977045059204,291.0311584472656,291.0260009765625,289.25,286.9359130859375,291.0320739746094,297.30450439453125,291.03125,1.0,0.6152232885360718,1.0,1.0,0.2683904469013214,1.0,-3.151450634002685,2.454675674438477,0.6967747807502747,1.7431128025054932,0.0,0.0,0.0,196.9937896728516,316.0,0.7948135733604431,-0.0,2843.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7535818815231323,0.3190725147724151,0.29102823138237,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.84614098072052,0.4570822417736053,0.4359830617904663,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7883468866348267,0.366208404302597,0.2589472234249115,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8165786266326904,0.4072690308094024,0.3892039358615875,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.721050500869751,0.2761677205562591,1.2625062465667725,291.0318908691406,291.0260009765625,289.25,286.9332580566406,291.0327453613281,297.3016662597656,291.031982421875,1.0,0.6207093000411987,1.0,1.0,0.2682005763053894,1.0,-3.1672489643096924,2.4664695262908936,0.7007795572280884,1.7514632940292358,0.0,0.0,0.0,203.4014587402344,304.0,0.9082775115966796,-0.0,2910.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7535818815231323,0.3190725147724151,0.29102823138237,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.84614098072052,0.4570822417736053,0.4359830617904663,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.7883468866348267,0.366208404302597,0.2589472234249115,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8165786266326904,0.4072690308094024,0.3892039358615875,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.721050500869751,0.2761677205562591,1.2625062465667725,291.0318908691406,291.0260009765625,289.25,286.9332580566406,291.0327453613281,297.3016662597656,291.031982421875,1.0,0.6207093000411987,1.0,1.0,0.2682005763053894,1.0,-3.1672489643096924,2.4664695262908936,0.7007795572280884,1.7514632940292358,0.0,0.0,0.0,203.4014587402344,304.0,0.9082775115966796,-0.0,2910.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7508302927017212,0.3203954100608825,0.292378306388855,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8431901335716248,0.459222137928009,0.4381683766841888,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7857711315155029,0.3684252500534057,0.2606174051761627,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8138834238052368,0.4094134867191314,0.3913964927196502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7183473110198975,0.2771391868591308,1.2676938772201538,291.0325012207031,291.0260009765625,289.25,286.9307861328125,291.0333251953125,297.2990417480469,291.0325927734375,1.0,0.6253597736358643,1.0,1.0,0.2680107057094574,1.0,-3.182382345199585,2.477799654006958,0.7045828104019165,1.759495735168457,0.0,0.0,0.0,208.5021209716797,292.0,0.8627395629882812,-0.0,2969.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7508302927017212,0.3203954100608825,0.292378306388855,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8431901335716248,0.459222137928009,0.4381683766841888,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7857711315155029,0.3684252500534057,0.2606174051761627,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8138834238052368,0.4094134867191314,0.3913964927196502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7183473110198975,0.2771391868591308,1.2676938772201538,291.0325012207031,291.0260009765625,289.25,286.9307861328125,291.0333251953125,297.2990417480469,291.0325927734375,1.0,0.6253597736358643,1.0,1.0,0.2680107057094574,1.0,-3.182382345199585,2.477799654006958,0.7045828104019165,1.759495735168457,0.0,0.0,0.0,208.5021209716797,292.0,0.8627395629882812,-0.0,2969.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7498771548271179,0.3210530579090118,0.2930326461791992,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8421862721443176,0.4602864682674408,0.4392375946044922,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.7849478721618652,0.3695293366909027,0.2614359557628631,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8129765391349792,0.4104793071746826,0.3924684822559356,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.717373788356781,0.2776190042495727,1.2701740264892578,291.03277587890625,291.0260009765625,289.25,286.9296569824219,291.0335693359375,297.2977905273437,291.0328674316406,1.0,0.627389132976532,1.0,1.0,0.2679157853126526,1.0,-3.1897106170654297,2.483297348022461,0.7064132690429688,1.7633965015411377,0.0,0.0,0.0,210.58204650878903,292.0,0.8204888105392456,-0.0,2996.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7491751313209534,0.3217079639434814,0.2936737239360809,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8414632081985474,0.461346834897995,0.4402916729450226,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.7844035029411316,0.3706304728984833,0.2622439563274383,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.8123391270637512,0.4115408062934875,0.3935249149799347,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7166319489479065,0.2780952155590057,1.2725830078125,291.032958984375,291.0260009765625,289.25,286.9285888671875,291.0335388183594,297.2966003417969,291.0329895019531,1.0,0.6292328238487244,1.0,1.0,0.2677822411060333,1.0,-3.196887493133545,2.488799810409546,0.7080875039100647,1.7673348188400269,0.0,0.0,0.0,212.3634796142578,280.0,0.5846164226531982,-0.0,3021.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7484583258628845,0.3230078518390655,0.2949158847332001,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8407870531082153,0.463453859090805,0.4423542022705078,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7840829491615295,0.3728227019309997,0.263828694820404,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8118166923522949,0.4136494100093841,0.3955914080142975,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.715797483921051,0.2790363430976867,1.2771931886672974,291.0329284667969,291.0260009765625,289.25,286.9267578125,291.0333251953125,297.2942810058594,291.032958984375,1.0,0.6323893666267395,1.0,1.0,0.2675152122974396,1.0,-3.2107951641082764,2.499508619308472,0.7112866044044495,1.7750115394592283,0.0,0.0,0.0,215.0674285888672,268.0,0.1270045787096023,-0.0,3065.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7484583258628845,0.3230078518390655,0.2949158847332001,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8407870531082153,0.463453859090805,0.4423542022705078,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7840829491615295,0.3728227019309997,0.263828694820404,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8118166923522949,0.4136494100093841,0.3955914080142975,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.715797483921051,0.2790363430976867,1.2771931886672974,291.0329284667969,291.0260009765625,289.25,286.9267578125,291.0333251953125,297.2942810058594,291.032958984375,1.0,0.6323893666267395,1.0,1.0,0.2675152122974396,1.0,-3.2107951641082764,2.499508619308472,0.7112866044044495,1.7750115394592283,0.0,0.0,0.0,215.0674285888672,268.0,0.1270045787096023,-0.0,3065.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.7485709190368652,0.3242950737476349,0.2961069047451019,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8410420417785645,0.4655429422855377,0.4443579912185669,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.7846947908401489,0.3750022947788238,0.2653735876083374,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8122127056121826,0.4157394766807556,0.3975985050201416,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.715760350227356,0.2799635529518127,1.2815415859222412,291.0327453613281,291.0260009765625,289.25,286.92529296875,291.03302001953125,297.2920837402344,291.0328063964844,1.0,0.6348847150802612,1.0,1.0,0.2672481536865234,1.0,-3.2241370677948,2.509821653366089,0.7143153548240662,1.7824145555496216,0.0,0.0,0.0,216.69119262695312,256.0,-0.1557198017835617,-0.0,3103.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.7485709190368652,0.3242950737476349,0.2961069047451019,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8410420417785645,0.4655429422855377,0.4443579912185669,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.7846947908401489,0.3750022947788238,0.2653735876083374,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8122127056121826,0.4157394766807556,0.3975985050201416,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.715760350227356,0.2799635529518127,1.2815415859222412,291.0327453613281,291.0260009765625,289.25,286.92529296875,291.03302001953125,297.2920837402344,291.0328063964844,1.0,0.6348847150802612,1.0,1.0,0.2672481536865234,1.0,-3.2241370677948,2.509821653366089,0.7143153548240662,1.7824145555496216,0.0,0.0,0.0,216.69119262695312,256.0,-0.1557198017835617,-0.0,3103.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7494426965713501,0.3255704343318939,0.2972501218318939,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.842150092124939,0.4676146805286407,0.4463063180446625,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7861619591712952,0.377170205116272,0.2668813169002533,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8134434819221497,0.4178119003772735,0.3995497226715088,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7164531946182251,0.2808783650398254,1.285647749900818,291.0324401855469,291.0260009765625,289.25,286.9243469238281,291.0325622558594,297.2900390625,291.032470703125,1.0,0.6367688179016113,1.0,1.0,0.2669729888439178,1.0,-3.2369515895843506,2.5197906494140625,0.7171610593795776,1.789586305618286,0.0,0.0,0.0,217.3054351806641,244.0,-0.3905487954616546,-0.0,3134.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7494426965713501,0.3255704343318939,0.2972501218318939,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.842150092124939,0.4676146805286407,0.4463063180446625,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7861619591712952,0.377170205116272,0.2668813169002533,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8134434819221497,0.4178119003772735,0.3995497226715088,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7164531946182251,0.2808783650398254,1.285647749900818,291.0324401855469,291.0260009765625,289.25,286.9243469238281,291.0325622558594,297.2900390625,291.032470703125,1.0,0.6367688179016113,1.0,1.0,0.2669729888439178,1.0,-3.2369515895843506,2.5197906494140625,0.7171610593795776,1.789586305618286,0.0,0.0,0.0,217.3054351806641,244.0,-0.3905487954616546,-0.0,3134.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7510347962379456,0.3268344104290008,0.2983481884002685,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8440674543380737,0.4696693122386932,0.448201835155487,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7884384989738464,0.3793269693851471,0.2683540880680084,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8154451847076416,0.4198672175407409,0.4014480412006378,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7178230881690979,0.2817818820476532,1.289528250694275,291.031982421875,291.0260009765625,289.25,286.9239501953125,291.03204345703125,297.2880554199219,291.0320129394531,1.0,0.6380832195281982,1.0,1.0,0.2666978538036346,1.0,-3.249271869659424,2.529414892196656,0.719856858253479,1.7965188026428225,0.0,0.0,0.0,216.9707946777344,232.0,-0.5636727213859558,-0.0,3159.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7510347962379456,0.3268344104290008,0.2983481884002685,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8440674543380737,0.4696693122386932,0.448201835155487,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7884384989738464,0.3793269693851471,0.2683540880680084,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8154451847076416,0.4198672175407409,0.4014480412006378,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.7178230881690979,0.2817818820476532,1.289528250694275,291.031982421875,291.0260009765625,289.25,286.9239501953125,291.03204345703125,297.2880554199219,291.0320129394531,1.0,0.6380832195281982,1.0,1.0,0.2666978538036346,1.0,-3.249271869659424,2.529414892196656,0.719856858253479,1.7965188026428225,0.0,0.0,0.0,216.9707946777344,232.0,-0.5636727213859558,-0.0,3159.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7520952820777893,0.3274622857570648,0.2988810837268829,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8453230261802673,0.470690369606018,0.4491305649280548,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.789871871471405,0.3804013729095459,0.2690780162811279,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8167200684547424,0.4208886325359344,0.4023782014846802,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7187487483024597,0.2822297811508178,1.2913886308670044,291.03173828125,291.0260009765625,289.25,286.9239807128906,291.0317687988281,297.287109375,291.0317687988281,1.0,0.6385385394096375,1.0,1.0,0.2665602564811706,1.0,-3.255255937576294,2.534104347229004,0.7211517095565796,1.7998994588851929,0.0,0.0,0.0,216.4653167724609,232.0,-0.6321977376937866,-0.0,3169.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7533299922943115,0.3280875980854034,0.2994037568569183,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8467743992805481,0.4717073142528534,0.4500471353530884,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7914979457855225,0.3814732432365417,0.2697939872741699,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8181707859039307,0.4219059944152832,0.4032962024211883,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7198283076286316,0.2826753258705139,1.293198823928833,291.0315246582031,291.0260009765625,289.25,286.9241943359375,291.0316162109375,297.28619384765625,291.03155517578125,1.0,0.6388661861419678,1.0,1.0,0.2664423882961273,1.0,-3.2611284255981445,2.538658142089844,0.7224704027175903,1.8031682968139648,0.0,0.0,0.0,215.74522399902344,220.0,-0.5986136794090271,-0.0,3178.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7563184499740601,0.3293315470218658,0.3004205822944641,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8502598404884338,0.473730057477951,0.4518460035324096,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7953161001205444,0.3836105167865753,0.271203875541687,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.821582555770874,0.4239297211170196,0.4050980806350708,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7224313616752625,0.2835607528686523,1.296680927276611,291.0311889648437,291.0260009765625,289.25,286.92510986328125,291.03125,297.2844543457031,291.0312194824219,1.0,0.6391630172729492,1.0,1.0,0.2662066221237182,1.0,-3.27256441116333,2.547541856765747,0.7250226140022278,1.809546709060669,0.0,0.0,0.0,213.6996154785156,208.0,-0.5315688848495483,-0.0,3192.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7563184499740601,0.3293315470218658,0.3004205822944641,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8502598404884338,0.473730057477951,0.4518460035324096,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7953161001205444,0.3836105167865753,0.271203875541687,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.821582555770874,0.4239297211170196,0.4050980806350708,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7224313616752625,0.2835607528686523,1.296680927276611,291.0311889648437,291.0260009765625,289.25,286.92510986328125,291.03125,297.2844543457031,291.0312194824219,1.0,0.6391630172729492,1.0,1.0,0.2662066221237182,1.0,-3.27256441116333,2.547541856765747,0.7250226140022278,1.809546709060669,0.0,0.0,0.0,213.6996154785156,208.0,-0.5315688848495483,-0.0,3192.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7600123286247253,0.3305666744709015,0.3014016449451446,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8545385599136353,0.4757378995418548,0.4536015093326568,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7998872399330139,0.3857392370700836,0.2725861072540283,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8256741166114807,0.4259388744831085,0.4068568646907806,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7256192564964294,0.2844393849372864,1.2999924421310425,291.0307922363281,291.0260009765625,289.25,286.92681884765625,291.0308532714844,297.28277587890625,291.03082275390625,1.0,0.6390114426612854,1.0,1.0,0.2659708857536316,1.0,-3.2836148738861084,2.5561561584472656,0.727458655834198,1.815735936164856,0.0,0.0,0.0,210.8943786621093,196.0,-0.5415576696395874,-0.0,3200.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7600123286247253,0.3305666744709015,0.3014016449451446,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8545385599136353,0.4757378995418548,0.4536015093326568,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7998872399330139,0.3857392370700836,0.2725861072540283,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8256741166114807,0.4259388744831085,0.4068568646907806,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.7256192564964294,0.2844393849372864,1.2999924421310425,291.0307922363281,291.0260009765625,289.25,286.92681884765625,291.0308532714844,297.28277587890625,291.03082275390625,1.0,0.6390114426612854,1.0,1.0,0.2659708857536316,1.0,-3.2836148738861084,2.5561561584472656,0.727458655834198,1.815735936164856,0.0,0.0,0.0,210.8943786621093,196.0,-0.5415576696395874,-0.0,3200.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7644310593605042,0.3317933678627014,0.3023495674133301,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8596351146697998,0.4777312278747558,0.4553163945674896,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8052061200141907,0.3878599107265472,0.273942768573761,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8304600715637207,0.4279340207576751,0.4085754156112671,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7293952703475952,0.2853123545646667,1.3031498193740845,291.0305480957031,291.0260009765625,289.25,286.92938232421875,291.0307006835937,297.2811889648437,291.03057861328125,1.0,0.6384508013725281,1.0,1.0,0.2657756805419922,1.0,-3.2943122386932373,2.5644009113311768,0.7299115657806396,1.821628451347351,0.0,0.0,0.0,207.3952178955078,184.0,-0.3788295388221741,-0.0,3205.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7644310593605042,0.3317933678627014,0.3023495674133301,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8596351146697998,0.4777312278747558,0.4553163945674896,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8052061200141907,0.3878599107265472,0.273942768573761,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8304600715637207,0.4279340207576751,0.4085754156112671,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7293952703475952,0.2853123545646667,1.3031498193740845,291.0305480957031,291.0260009765625,289.25,286.92938232421875,291.0307006835937,297.2811889648437,291.03057861328125,1.0,0.6384508013725281,1.0,1.0,0.2657756805419922,1.0,-3.2943122386932373,2.5644009113311768,0.7299115657806396,1.821628451347351,0.0,0.0,0.0,207.3952178955078,184.0,-0.3788295388221741,-0.0,3205.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7696303725242615,0.3330122530460357,0.303266316652298,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8656159043312073,0.4797104299068451,0.4569925963878631,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8111753463745117,0.3899730443954468,0.2752753496170044,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8360077738761902,0.429915577173233,0.4102557599544525,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7338087558746338,0.2861808836460113,1.3061659336090088,291.0303649902344,291.0260009765625,289.25,286.932861328125,291.030517578125,297.2796936035156,291.0303955078125,1.0,0.6375041604042053,1.0,1.0,0.2655804753303528,1.0,-3.304681301116944,2.57241153717041,0.7322697043418884,1.827353954315185,0.0,0.0,0.0,203.240234375,172.0,-0.3123947083950043,-0.0,3204.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7696303725242615,0.3330122530460357,0.303266316652298,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8656159043312073,0.4797104299068451,0.4569925963878631,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8111753463745117,0.3899730443954468,0.2752753496170044,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.8360077738761902,0.429915577173233,0.4102557599544525,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7338087558746338,0.2861808836460113,1.3061659336090088,291.0303649902344,291.0260009765625,289.25,286.932861328125,291.030517578125,297.2796936035156,291.0303955078125,1.0,0.6375041604042053,1.0,1.0,0.2655804753303528,1.0,-3.304681301116944,2.57241153717041,0.7322697043418884,1.827353954315185,0.0,0.0,0.0,203.240234375,172.0,-0.3123947083950043,-0.0,3204.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.7725385427474976,0.3336185812950134,0.3037135601043701,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8689573407173157,0.4806945621967315,0.4578167200088501,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8143585324287415,0.3910266757011413,0.2759330868721008,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8390915393829346,0.4309011697769165,0.4110822379589081,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.7362732291221619,0.2866136133670807,1.3076250553131104,291.0302429199219,291.0260009765625,289.25,286.9349670410156,291.0303955078125,297.27899169921875,291.0302734375,1.0,0.6368958353996277,1.0,1.0,0.2654828429222107,1.0,-3.3097498416900635,2.576335906982422,0.7334139347076416,1.830159306526184,0.0,0.0,0.0,200.93377685546875,172.0,-0.3083698749542236,-0.0,3202.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
