time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7756633758544922,0.3342227041721344,0.304153561592102,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8725462555885315,0.4816749393939972,0.4586317837238312,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8176910877227783,0.3920782208442688,0.2765852510929107,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.8423996567726135,0.4318832159042358,0.4118997454643249,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.738923966884613,0.287045419216156,1.3090533018112185,291.0301818847656,291.0260009765625,289.25,286.93731689453125,291.0303649902344,297.2782897949219,291.0302124023437,1.0,0.6362018585205078,1.0,1.0,0.2653971910476684,1.0,-3.314744234085083,2.580173254013061,0.734571099281311,1.8328925371170044,0.0,0.0,0.0,198.4822540283203,160.0,-0.2582318782806396,-0.0,3200.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7825911641120911,0.335424929857254,0.3050132095813751,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8805016875267029,0.4836248457431793,0.460235983133316,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8248705267906189,0.3941755890846252,0.2778739631175995,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8497440814971924,0.4338370561599731,0.4135094881057739,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.744831919670105,0.2879067659378052,1.3118247985839844,291.0300598144531,291.0260009765625,289.25,286.9428405761719,291.0302734375,297.27691650390625,291.03009033203125,1.0,0.6345745921134949,1.0,1.0,0.2652258276939392,1.0,-3.324526071548462,2.587698221206665,0.7368279099464417,1.8382503986358645,0.0,0.0,0.0,193.17486572265625,148.0,-0.186144933104515,-0.0,3191.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.7825911641120911,0.335424929857254,0.3050132095813751,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8805016875267029,0.4836248457431793,0.460235983133316,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8248705267906189,0.3941755890846252,0.2778739631175995,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8497440814971924,0.4338370561599731,0.4135094881057739,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.744831919670105,0.2879067659378052,1.3118247985839844,291.0300598144531,291.0260009765625,289.25,286.9428405761719,291.0302734375,297.27691650390625,291.03009033203125,1.0,0.6345745921134949,1.0,1.0,0.2652258276939392,1.0,-3.324526071548462,2.587698221206665,0.7368279099464417,1.8382503986358645,0.0,0.0,0.0,193.17486572265625,148.0,-0.186144933104515,-0.0,3191.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.790494441986084,0.336618423461914,0.3058466017246246,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8895806074142456,0.4855596125125885,0.4618065059185028,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8328984975814819,0.3962647020816803,0.2791424989700317,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8581865429878235,0.4357767403125763,0.415086418390274,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.751661479473114,0.2887652516365051,1.3144901990890503,291.0299377441406,291.0260009765625,289.25,286.94952392578125,291.0301208496094,297.2756042480469,291.02996826171875,1.0,0.6326456665992737,1.0,1.0,0.2650544941425323,1.0,-3.334044933319092,2.595039367675781,0.739005446434021,1.843476295471192,0.0,0.0,0.0,187.35939025878903,136.0,-0.1869022697210312,-0.0,3180.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.790494441986084,0.336618423461914,0.3058466017246246,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8895806074142456,0.4855596125125885,0.4618065059185028,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8328984975814819,0.3962647020816803,0.2791424989700317,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8581865429878235,0.4357767403125763,0.415086418390274,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.751661479473114,0.2887652516365051,1.3144901990890503,291.0299377441406,291.0260009765625,289.25,286.94952392578125,291.0301208496094,297.2756042480469,291.02996826171875,1.0,0.6326456665992737,1.0,1.0,0.2650544941425323,1.0,-3.334044933319092,2.595039367675781,0.739005446434021,1.843476295471192,0.0,0.0,0.0,187.35939025878903,136.0,-0.1869022697210312,-0.0,3180.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7994540929794312,0.3378009796142578,0.306654155254364,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8998823761940002,0.4874770939350128,0.4633438289165497,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8420040607452393,0.3983435332775116,0.2803913354873657,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8678882122039795,0.4377003908157348,0.4166311919689178,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7595629692077637,0.2896201014518738,1.3170568943023682,291.0292358398437,291.02801513671875,289.2483825683594,286.9569091796875,291.02880859375,297.2743225097656,291.0292053222656,1.0,0.6304396986961365,1.0,1.0,0.2648959457874298,1.0,-3.343311309814453,2.6021647453308105,0.7411466836929321,1.84853744506836,0.0,0.0,0.0,181.08157348632807,124.0,-0.9903163313865662,-0.0,3164.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7994540929794312,0.3378009796142578,0.306654155254364,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8998823761940002,0.4874770939350128,0.4633438289165497,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8420040607452393,0.3983435332775116,0.2803913354873657,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8678882122039795,0.4377003908157348,0.4166311919689178,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7595629692077637,0.2896201014518738,1.3170568943023682,291.0292358398437,291.02801513671875,289.2483825683594,286.9569091796875,291.02880859375,297.2743225097656,291.0292053222656,1.0,0.6304396986961365,1.0,1.0,0.2648959457874298,1.0,-3.343311309814453,2.6021647453308105,0.7411466836929321,1.84853744506836,0.0,0.0,0.0,181.08157348632807,124.0,-0.9903163313865662,-0.0,3164.88916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8094826936721802,0.3389611542224884,0.3074295818805694,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.9119526147842408,0.4893659949302673,0.4648415148258209,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8524484038352966,0.4004015624523163,0.281616061925888,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8790185451507568,0.4395976662635803,0.4181380867958069,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.7687026262283325,0.2904644012451172,1.3195102214813232,291.02655029296875,291.0339050292969,289.2436218261719,286.9645690917969,291.0249938964844,297.2729797363281,291.0264587402344,1.0,0.627973735332489,1.0,1.0,0.2647373974323272,1.0,-3.352281093597412,2.6090798377990723,0.7432014346122742,1.8534523248672483,0.0,0.0,0.0,174.38648986816406,112.0,-3.1905617713928223,-0.0,3146.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8094826936721802,0.3389611542224884,0.3074295818805694,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.9119526147842408,0.4893659949302673,0.4648415148258209,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8524484038352966,0.4004015624523163,0.281616061925888,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265808105469,0.8790185451507568,0.4395976662635803,0.4181380867958069,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.7687026262283325,0.2904644012451172,1.3195102214813232,291.02655029296875,291.0339050292969,289.2436218261719,286.9645690917969,291.0249938964844,297.2729797363281,291.0264587402344,1.0,0.627973735332489,1.0,1.0,0.2647373974323272,1.0,-3.352281093597412,2.6090798377990723,0.7432014346122742,1.8534523248672483,0.0,0.0,0.0,174.38648986816406,112.0,-3.1905617713928223,-0.0,3146.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.8147300481796265,0.3395287990570068,0.3078022301197052,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9190142750740052,0.4902957379817962,0.4655723571777344,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8582561612129211,0.4014190435409546,0.282217264175415,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8851685523986816,0.4405327141284942,0.4188745021820068,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.7737877368927002,0.2908797562122345,1.3206853866577148,291.0243835449219,291.0382080078125,289.2401733398437,286.96844482421875,291.022216796875,297.272216796875,291.0242614746094,1.0,0.6266487836837769,1.0,1.0,0.264658123254776,1.0,-3.356630325317383,2.612441301345825,0.7441890835762024,1.8558439016342163,0.0,0.0,0.0,170.8994598388672,112.0,-4.543416500091553,-0.0,3136.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.8201565146446228,0.340088427066803,0.3081646561622619,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.9266677498817444,0.4912159144878387,0.466291069984436,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.8644928336143494,0.4024290144443512,0.2828109264373779,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.8917263150215149,0.4414588510990143,0.4195994734764099,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.7792376279830933,0.2912904024124145,1.321825385093689,291.0224609375,291.0433654785156,289.2359924316406,286.9723815917969,291.02069091796875,297.2714538574219,291.0223693847656,1.0,0.6252691745758057,1.0,1.0,0.2648430168628692,1.0,-3.3608877658843994,2.6149489879608154,0.7459388971328735,1.857404708862305,0.0,0.0,0.0,167.33367919921875,100.0,-4.686753273010254,-0.0,3125.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.8319424986839294,0.3411908745765686,0.3088630139827728,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.943481981754303,0.493033766746521,0.4676955044269562,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8784735798835754,0.4044326543807983,0.2839781939983368,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9063042998313904,0.443289965391159,0.4210177958011627,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.7913920283317566,0.2921019792556762,1.3240091800689695,291.01873779296875,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.2698669433594,291.0185852050781,1.0,0.6223407983779907,1.0,1.0,0.2652127742767334,1.0,-3.3691530227661133,2.6196749210357666,0.7494779825210571,1.8602913618087769,0.0,0.0,0.0,159.94818115234375,88.0,-5.292716503143311,-0.0,3101.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.8319424986839294,0.3411908745765686,0.3088630139827728,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.943481981754303,0.493033766746521,0.4676955044269562,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8784735798835754,0.4044326543807983,0.2839781939983368,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9063042998313904,0.443289965391159,0.4210177958011627,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.7913920283317566,0.2921019792556762,1.3240091800689695,291.01873779296875,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.2698669433594,291.0185852050781,1.0,0.6223407983779907,1.0,1.0,0.2652127742767334,1.0,-3.3691530227661133,2.6196749210357666,0.7494779825210571,1.8602913618087769,0.0,0.0,0.0,159.94818115234375,88.0,-5.292716503143311,-0.0,3101.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8456069231033325,0.3422643542289734,0.3095266222953796,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.9616633653640748,0.4948152005672455,0.4690564274787903,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8947462439537048,0.406408280134201,0.2851190268993377,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.9246363639831544,0.4450870752334595,0.4223946630954742,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8054107427597046,0.2928972840309143,1.32607102394104,291.01336669921875,291.0719299316406,289.21295166015625,286.98846435546875,291.0101623535156,297.2681579589844,291.01318359375,1.0,0.619203507900238,1.0,1.0,0.2655825018882751,1.0,-3.3770956993103027,2.624166250228882,0.7529295682907104,1.863017439842224,0.0,0.0,0.0,152.2542266845703,76.0,-7.059045791625977,-0.0,3074.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8456069231033325,0.3422643542289734,0.3095266222953796,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.9616633653640748,0.4948152005672455,0.4690564274787903,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8947462439537048,0.406408280134201,0.2851190268993377,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.9246363639831544,0.4450870752334595,0.4223946630954742,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8054107427597046,0.2928972840309143,1.32607102394104,291.01336669921875,291.0719299316406,289.21295166015625,286.98846435546875,291.0101623535156,297.2681579589844,291.01318359375,1.0,0.619203507900238,1.0,1.0,0.2655825018882751,1.0,-3.3770956993103027,2.624166250228882,0.7529295682907104,1.863017439842224,0.0,0.0,0.0,152.2542266845703,76.0,-7.059045791625977,-0.0,3074.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8620076775550842,0.3433263897895813,0.3101606070995331,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9803614020347596,0.4965766370296478,0.4703787267208099,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9143456220626832,0.4083715975284576,0.2862368822097778,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.946338415145874,0.446865051984787,0.4237344861030578,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8208397626876831,0.2936867475509643,1.3280282020568848,291.013916015625,291.0904846191406,289.197998046875,286.9966125488281,291.0146484375,297.2665405273437,291.0140380859375,1.0,0.6158717274665833,1.0,1.0,0.267667144536972,1.0,-3.384758234024048,2.623120784759521,0.7616376280784607,1.86028790473938,0.0,0.0,0.0,144.2764892578125,64.0,-0.4224109053611755,-0.0,3045.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8620076775550842,0.3433263897895813,0.3101606070995331,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.013916015625,0.9803614020347596,0.4965766370296478,0.4703787267208099,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.9143456220626832,0.4083715975284576,0.2862368822097778,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.946338415145874,0.446865051984787,0.4237344861030578,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138854980469,0.8208397626876831,0.2936867475509643,1.3280282020568848,291.013916015625,291.0904846191406,289.197998046875,286.9966125488281,291.0146484375,297.2665405273437,291.0140380859375,1.0,0.6158717274665833,1.0,1.0,0.267667144536972,1.0,-3.384758234024048,2.623120784759521,0.7616376280784607,1.86028790473938,0.0,0.0,0.0,144.2764892578125,64.0,-0.4224109053611755,-0.0,3045.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8820290565490723,0.3444152176380157,0.3108083307743072,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9985499382019044,0.4983655512332916,0.4716488420963287,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.9394783973693848,0.4103574454784393,0.2873625457286834,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9697048664093018,0.4486580789089203,0.4250775873661041,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8383314609527588,0.2944987118244171,1.3300328254699707,291.016845703125,291.11151123046875,289.1810302734375,287.0047912597656,291.0183410644531,297.2653503417969,291.0169677734375,1.0,0.6123531460762024,1.0,1.0,0.2697517573833465,1.0,-3.391906261444092,2.6214966773986816,0.7704096436500549,1.8571369647979736,0.0,0.0,0.0,136.072265625,67.0,2.633896350860596,-0.0,3014.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8820290565490723,0.3444152176380157,0.3108083307743072,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9985499382019044,0.4983655512332916,0.4716488420963287,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.9394783973693848,0.4103574454784393,0.2873625457286834,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9697048664093018,0.4486580789089203,0.4250775873661041,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8383314609527588,0.2944987118244171,1.3300328254699707,291.016845703125,291.11151123046875,289.1810302734375,287.0047912597656,291.0183410644531,297.2653503417969,291.0169677734375,1.0,0.6123531460762024,1.0,1.0,0.2697517573833465,1.0,-3.391906261444092,2.6214966773986816,0.7704096436500549,1.8571369647979736,0.0,0.0,0.0,136.072265625,67.0,2.633896350860596,-0.0,3014.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8883012533187866,0.3449434638023376,0.3112035095691681,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9990000128746032,0.4994082748889923,0.4654231071472168,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9471908211708068,0.4113338589668274,0.2879803478717804,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9762498140335084,0.4495362639427185,0.4258216321468353,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8437701463699341,0.2948910295963287,1.3313965797424316,291.0181579589844,291.12286376953125,289.171875,287.00885009765625,291.0189514160156,297.2650146484375,291.0181579589844,1.0,0.6107416749000549,1.0,1.0,0.2707940638065338,1.0,-3.389666080474853,2.6165313720703125,0.7731347680091858,1.852778077125549,0.0,0.0,0.0,133.67596435546875,67.0,2.682067632675171,-0.0,2994.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.892792820930481,0.3454640209674835,0.3116128742694855,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9990000128746032,0.5008125901222229,0.4592326581478119,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.9526440501213074,0.4123034477233886,0.2886096537113189,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9807308316230774,0.4504067599773407,0.4265804886817932,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212707519531,0.8476749658584595,0.2952788174152374,1.3328440189361572,291.0214233398437,291.134765625,289.16229248046875,287.0129089355469,291.0258178710937,297.2657165527344,291.0218200683594,1.0,0.6091961860656738,1.0,1.0,0.2727932929992676,1.0,-3.3851869106292725,2.6070892810821533,0.7780976295471191,1.8444757461547847,0.0,0.0,0.0,131.94720458984375,85.0,6.855188369750977,-0.0,2975.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9009897708892822,0.3465582430362701,0.3124770522117615,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9990000128746032,0.5043776631355286,0.4484180808067322,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9622451066970824,0.4142946600914001,0.2899034023284912,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.988404393196106,0.4521951377391815,0.4281418025493622,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8548741340637207,0.2961074411869049,1.335976243019104,291.0341796875,291.1499938964844,289.1419982910156,287.02099609375,291.0414428710937,297.2699890136719,291.03466796875,1.0,0.6070504784584045,1.0,1.0,0.2767918109893799,1.0,-3.3804140090942383,2.590824842453003,0.7895890474319458,1.8292717933654783,0.0,0.0,0.0,129.09727478027344,103.0,14.792262077331545,-0.0,2948.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.9009897708892822,0.3465582430362701,0.3124770522117615,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.9990000128746032,0.5043776631355286,0.4484180808067322,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.9622451066970824,0.4142946600914001,0.2899034023284912,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.988404393196106,0.4521951377391815,0.4281418025493622,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8548741340637207,0.2961074411869049,1.335976243019104,291.0341796875,291.1499938964844,289.1419982910156,287.02099609375,291.0414428710937,297.2699890136719,291.03466796875,1.0,0.6070504784584045,1.0,1.0,0.2767918109893799,1.0,-3.3804140090942383,2.590824842453003,0.7895890474319458,1.8292717933654783,0.0,0.0,0.0,129.09727478027344,103.0,14.792262077331545,-0.0,2948.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.9077985286712646,0.3477027714252472,0.3134168982505798,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9990000128746032,0.5084254741668701,0.4402264654636383,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.9697206020355223,0.4163374006748199,0.2912560701370239,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.99418842792511,0.4540304243564605,0.4297780692577362,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8608088493347168,0.2970021963119507,1.3395369052886963,291.0486145019531,291.1499938964844,289.120361328125,287.0289306640625,291.05731201171875,297.2762145996094,291.0491638183594,1.0,0.6058880686759949,1.0,1.0,0.2807902991771698,1.0,-3.3795650005340576,2.577326536178589,0.802238404750824,1.8159703016281128,0.0,0.0,0.0,127.10203552246094,121.0,18.69243812561035,-0.0,2934.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.9077985286712646,0.3477027714252472,0.3134168982505798,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.9990000128746032,0.5084254741668701,0.4402264654636383,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.9697206020355223,0.4163374006748199,0.2912560701370239,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.99418842792511,0.4540304243564605,0.4297780692577362,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8608088493347168,0.2970021963119507,1.3395369052886963,291.0486145019531,291.1499938964844,289.120361328125,287.0289306640625,291.05731201171875,297.2762145996094,291.0491638183594,1.0,0.6058880686759949,1.0,1.0,0.2807902991771698,1.0,-3.3795650005340576,2.577326536178589,0.802238404750824,1.8159703016281128,0.0,0.0,0.0,127.10203552246094,121.0,18.69243812561035,-0.0,2934.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.913245975971222,0.3488814532756805,0.3144116103649139,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.9990000128746032,0.5125932097434998,0.4345529675483703,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9752227663993835,0.4184184670448303,0.292653739452362,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.9983131885528564,0.4559001624584198,0.4314503967761993,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8653600215911865,0.2979544997215271,1.3434739112854004,291.0657958984375,291.1499938964844,289.0976257324219,287.0367431640625,291.0765075683594,297.2828369140625,291.06646728515625,1.0,0.6056532859802246,1.0,1.0,0.285229355096817,1.0,-3.382349729537964,2.564983606338501,0.8173660635948181,1.803008317947388,0.0,0.0,0.0,125.8873519897461,141.0,22.84514045715332,-0.0,2933.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.913245975971222,0.3488814532756805,0.3144116103649139,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.9990000128746032,0.5125932097434998,0.4345529675483703,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9752227663993835,0.4184184670448303,0.292653739452362,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.9983131885528564,0.4559001624584198,0.4314503967761993,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8653600215911865,0.2979544997215271,1.3434739112854004,291.0657958984375,291.1499938964844,289.0976257324219,287.0367431640625,291.0765075683594,297.2828369140625,291.06646728515625,1.0,0.6056532859802246,1.0,1.0,0.285229355096817,1.0,-3.382349729537964,2.564983606338501,0.8173660635948181,1.803008317947388,0.0,0.0,0.0,125.8873519897461,141.0,22.84514045715332,-0.0,2933.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9161954522132874,0.3500904440879822,0.3154654502868652,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.9990000128746032,0.5166411399841309,0.4323233962059021,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.9782434701919556,0.4205350875854492,0.2941007018089294,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.9990000128746032,0.4578605890274048,0.4319095909595489,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.8677785992622375,0.2989592254161834,1.3478059768676758,291.08428955078125,291.1499938964844,289.0740051269531,287.0443420410156,291.09576416015625,297.2888488769531,291.0849914550781,1.0,0.6064126491546631,1.0,1.0,0.2896684110164642,1.0,-3.388466119766236,2.55488657951355,0.833579421043396,1.791532278060913,0.0,0.0,0.0,125.63143157958984,161.0,24.981719970703125,-0.0,2945.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.9161954522132874,0.3500904440879822,0.3154654502868652,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.9990000128746032,0.5166411399841309,0.4323233962059021,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.9782434701919556,0.4205350875854492,0.2941007018089294,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.9990000128746032,0.4578605890274048,0.4319095909595489,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.8677785992622375,0.2989592254161834,1.3478059768676758,291.08428955078125,291.1499938964844,289.0740051269531,287.0443420410156,291.09576416015625,297.2888488769531,291.0849914550781,1.0,0.6064126491546631,1.0,1.0,0.2896684110164642,1.0,-3.388466119766236,2.55488657951355,0.833579421043396,1.791532278060913,0.0,0.0,0.0,125.63143157958984,161.0,24.981719970703125,-0.0,2945.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.9168319702148438,0.3507022261619568,0.3160089552402496,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.9990000128746032,0.5185551643371582,0.4322828948497772,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.9790105819702148,0.4216030538082123,0.2948386073112488,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.9990000128746032,0.4588997662067413,0.4321267604827881,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.868298351764679,0.2994773089885711,1.3500934839248655,291.0936584472656,291.1499938964844,289.0619201660156,287.0480651855469,291.1053466796875,297.2914123535156,291.0943603515625,1.0,0.607158899307251,1.0,1.0,0.2918879389762878,1.0,-3.3929450511932373,2.5508103370666504,0.8421348333358765,1.7864327430725098,0.0,0.0,0.0,125.81549072265624,161.0,25.531084060668945,-0.0,2956.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.9171041250228882,0.3513125479221344,0.3165585398674011,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.9990000128746032,0.5203925371170044,0.4326995015144348,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.9794673323631288,0.422671377658844,0.2955823242664337,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.9990000128746032,0.4599517583847046,0.4326270222663879,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.8685222268104553,0.3000006079673767,1.352435827255249,291.1001281738281,291.1499938964844,289.0497131347656,287.0517272949219,291.1078491210937,297.2935791015625,291.1004333496094,1.0,0.6081271171569824,1.0,1.0,0.2931134104728699,1.0,-3.398419141769409,2.550435304641724,0.847983717918396,1.784792423248291,0.0,0.0,0.0,126.15148162841795,181.0,20.76196479797364,-0.0,2970.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.916459858417511,0.3524729609489441,0.3176312744617462,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9990000128746032,0.5237777233123779,0.4349631369113922,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.979394555091858,0.4247571229934692,0.2970548272132873,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9990000128746032,0.4619612395763397,0.434845358133316,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.8680133819580078,0.301023006439209,1.3571325540542605,291.106201171875,291.1499938964844,289.02496337890625,287.058837890625,291.1111145019531,297.2959899902344,291.1064453125,1.0,0.6107560396194458,1.0,1.0,0.2955643534660339,1.0,-3.4125146865844727,2.552258014678955,0.8602566123008728,1.783354878425598,0.0,0.0,0.0,127.29773712158205,201.0,12.01676082611084,-0.0,3007.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.916459858417511,0.3524729609489441,0.3176312744617462,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9990000128746032,0.5237777233123779,0.4349631369113922,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.979394555091858,0.4247571229934692,0.2970548272132873,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.9990000128746032,0.4619612395763397,0.434845358133316,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.8680133819580078,0.301023006439209,1.3571325540542605,291.106201171875,291.1499938964844,289.02496337890625,287.058837890625,291.1111145019531,297.2959899902344,291.1064453125,1.0,0.6107560396194458,1.0,1.0,0.2955643534660339,1.0,-3.4125146865844727,2.552258014678955,0.8602566123008728,1.783354878425598,0.0,0.0,0.0,127.29773712158205,201.0,12.01676082611084,-0.0,3007.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9140949249267578,0.3535600304603576,0.318653792142868,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9990000128746032,0.5267623662948608,0.4393347501754761,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9778713583946228,0.4267791211605072,0.2984956204891205,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9990000128746032,0.4637463688850403,0.438292533159256,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8660979866981506,0.3020017147064209,1.3617366552352903,291.1105651855469,291.1499938964844,289.0,287.065673828125,291.11407470703125,297.2957458496094,291.1107482910156,1.0,0.614268958568573,1.0,1.0,0.298015296459198,1.0,-3.430410146713257,2.556668281555176,0.8737419843673706,1.78362238407135,0.0,0.0,0.0,129.11355590820312,221.0,7.722119331359863,-0.0,3058.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9140949249267578,0.3535600304603576,0.318653792142868,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9990000128746032,0.5267623662948608,0.4393347501754761,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9778713583946228,0.4267791211605072,0.2984956204891205,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.9990000128746032,0.4637463688850403,0.438292533159256,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8660979866981506,0.3020017147064209,1.3617366552352903,291.1105651855469,291.1499938964844,289.0,287.065673828125,291.11407470703125,297.2957458496094,291.1107482910156,1.0,0.614268958568573,1.0,1.0,0.298015296459198,1.0,-3.430410146713257,2.556668281555176,0.8737419843673706,1.78362238407135,0.0,0.0,0.0,129.11355590820312,221.0,7.722119331359863,-0.0,3058.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.909169614315033,0.3545704782009125,0.319642424583435,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9990000128746032,0.5292364954948425,0.4471198916435241,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9740027785301208,0.4287307262420654,0.2999147474765777,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9964531660079956,0.4653524756431579,0.4405169486999511,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.8620079159736633,0.3029214143753052,1.3662562370300293,291.1098327636719,291.1499938964844,288.9750366210937,287.0722045898437,291.1100158691406,297.29296875,291.1098022460937,1.0,0.6186210513114929,1.0,1.0,0.2995759546756744,1.0,-3.4507646560668945,2.56555700302124,0.8852077126502991,1.7877904176712036,0.0,0.0,0.0,131.86968994140625,241.0,0.774579644203186,-0.0,3120.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
