time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.909169614315033,0.3545704782009125,0.319642424583435,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9990000128746032,0.5292364954948425,0.4471198916435241,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9740027785301208,0.4287307262420654,0.2999147474765777,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.9964531660079956,0.4653524756431579,0.4405169486999511,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.8620079159736633,0.3029214143753052,1.3662562370300293,291.1098327636719,291.1499938964844,288.9750366210937,287.0722045898437,291.1100158691406,297.29296875,291.1098022460937,1.0,0.6186210513114929,1.0,1.0,0.2995759546756744,1.0,-3.4507646560668945,2.56555700302124,0.8852077126502991,1.7877904176712036,0.0,0.0,0.0,131.86968994140625,241.0,0.774579644203186,-0.0,3120.347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.9024340510368348,0.3554899990558624,0.3205777406692505,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.5310295224189758,0.4579033553600311,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.967978835105896,0.4305959343910217,0.3012959659099579,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9913467764854432,0.4669196009635925,0.4420931935310364,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8561686873435974,0.3037633001804352,1.370578408241272,291.1064453125,291.1499938964844,288.9502868652344,287.0783996582031,291.1053771972656,297.28759765625,291.1063842773437,1.0,0.6237762570381165,1.0,1.0,0.3011366426944732,1.0,-3.473629713058472,2.5762410163879395,0.8973886370658875,1.7931466102600098,0.0,0.0,0.0,135.5081329345703,259.0,-3.166919708251953,-0.0,3194.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.9024340510368348,0.3554899990558624,0.3205777406692505,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9990000128746032,0.5310295224189758,0.4579033553600311,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.967978835105896,0.4305959343910217,0.3012959659099579,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.9913467764854432,0.4669196009635925,0.4420931935310364,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8561686873435974,0.3037633001804352,1.370578408241272,291.1064453125,291.1499938964844,288.9502868652344,287.0783996582031,291.1053771972656,297.28759765625,291.1063842773437,1.0,0.6237762570381165,1.0,1.0,0.3011366426944732,1.0,-3.473629713058472,2.5762410163879395,0.8973886370658875,1.7931466102600098,0.0,0.0,0.0,135.5081329345703,259.0,-3.166919708251953,-0.0,3194.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8986833095550537,0.3559211790561676,0.3210270702838897,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9990000128746032,0.5316662788391113,0.46413654088974,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9643308520317078,0.4315004646778106,0.3019729256629944,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9882394671440125,0.4676879644393921,0.4428777992725372,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.8528296947479248,0.3041563630104065,1.3726563453674316,291.1044311523437,291.1499938964844,288.9380798339844,287.0813293457031,291.1030578613281,297.2840881347656,291.1043701171875,1.0,0.6266043782234192,1.0,1.0,0.3019169569015503,1.0,-3.4859235286712646,2.582162380218506,0.9037612080574036,1.7962088584899902,0.0,0.0,0.0,137.60145568847656,259.0,-4.2559356689453125,-0.0,3234.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8946536183357239,0.3563361167907715,0.3214662671089172,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.9990000128746032,0.5321293473243713,0.4708902537822723,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.9602822065353394,0.4323885142803192,0.3026419579982757,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.9847632646560668,0.4684444665908813,0.4436573386192322,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8492649793624878,0.3045320808887481,1.3746812343597412,291.1026306152344,291.1499938964844,288.9259948730469,287.0841979980469,291.1014404296875,297.28009033203125,291.10260009765625,1.0,0.6295964121818542,1.0,1.0,0.3027929365634918,1.0,-3.4987521171569824,2.5881447792053223,0.9106072783470154,1.7992091178894043,0.0,0.0,0.0,139.87281799316406,277.0,-4.476852893829346,-0.0,3278.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.885917067527771,0.3571290075778961,0.3223250210285187,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9990000128746032,0.5325397849082947,0.4858551621437073,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9510720372200012,0.4341256618499756,0.30396369099617,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9767143130302428,0.4699257314205169,0.4452030658721924,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.8416032195091248,0.3052402436733246,1.3786087036132812,291.0995788574219,291.1499938964844,288.9023742675781,287.0896301269531,291.0986022949219,297.2709045410156,291.0995788574219,1.0,0.6360483169555664,1.0,1.0,0.3045448660850525,1.0,-3.525956392288208,2.601095676422119,0.924860656261444,1.8058539628982544,0.0,0.0,0.0,144.9456787109375,295.0,-4.256336212158203,-0.0,3372.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.885917067527771,0.3571290075778961,0.3223250210285187,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9990000128746032,0.5325397849082947,0.4858551621437073,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9510720372200012,0.4341256618499756,0.30396369099617,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.9767143130302428,0.4699257314205169,0.4452030658721924,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.8416032195091248,0.3052402436733246,1.3786087036132812,291.0995788574219,291.1499938964844,288.9023742675781,287.0896301269531,291.0986022949219,297.2709045410156,291.0995788574219,1.0,0.6360483169555664,1.0,1.0,0.3045448660850525,1.0,-3.525956392288208,2.601095676422119,0.924860656261444,1.8058539628982544,0.0,0.0,0.0,144.9456787109375,295.0,-4.256336212158203,-0.0,3372.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.8762245178222656,0.3578773438930511,0.3231706321239471,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9990000128746032,0.5322549343109131,0.502667248249054,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9402098059654236,0.4358152151107788,0.3052730560302734,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.966919720172882,0.4713634252548218,0.4467373788356781,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8331612348556519,0.3058972060680389,1.3824377059936523,291.0969543457031,291.1499938964844,288.879638671875,287.0946655273437,291.0962219238281,297.2607116699219,291.09698486328125,1.0,0.6430912613868713,1.0,1.0,0.3062967956066131,1.0,-3.554575204849243,2.614959239959717,0.9396159648895264,1.81314754486084,0.0,0.0,0.0,150.8358612060547,313.0,-3.7637760639190674,-0.0,3478.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.8762245178222656,0.3578773438930511,0.3231706321239471,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9990000128746032,0.5322549343109131,0.502667248249054,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.9402098059654236,0.4358152151107788,0.3052730560302734,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.966919720172882,0.4713634252548218,0.4467373788356781,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8331612348556519,0.3058972060680389,1.3824377059936523,291.0969543457031,291.1499938964844,288.879638671875,287.0946655273437,291.0962219238281,297.2607116699219,291.09698486328125,1.0,0.6430912613868713,1.0,1.0,0.3062967956066131,1.0,-3.554575204849243,2.614959239959717,0.9396159648895264,1.81314754486084,0.0,0.0,0.0,150.8358612060547,313.0,-3.7637760639190674,-0.0,3478.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8568687438964844,0.3585307896137237,0.3241566121578216,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9824702739715576,0.5319699645042419,0.504300594329834,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.916687309741974,0.4374088943004608,0.3066907823085785,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9443181157112122,0.4727060794830322,0.4484199583530426,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8159648180007935,0.3064547777175903,1.3869434595108032,291.09619140625,291.1499938964844,288.8580017089844,287.0992736816406,291.0959777832031,297.2515869140625,291.0962219238281,1.0,0.6504899263381958,1.0,1.0,0.3084015250205993,1.0,-3.567716360092163,2.6169350147247314,0.9507812857627868,1.8123384714126587,0.0,0.0,0.0,161.63992309570312,331.0,-1.8833390474319456,-0.0,3574.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8568687438964844,0.3585307896137237,0.3241566121578216,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9824702739715576,0.5319699645042419,0.504300594329834,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.916687309741974,0.4374088943004608,0.3066907823085785,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.9443181157112122,0.4727060794830322,0.4484199583530426,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8159648180007935,0.3064547777175903,1.3869434595108032,291.09619140625,291.1499938964844,288.8580017089844,287.0992736816406,291.0959777832031,297.2515869140625,291.0962219238281,1.0,0.6504899263381958,1.0,1.0,0.3084015250205993,1.0,-3.567716360092163,2.6169350147247314,0.9507812857627868,1.8123384714126587,0.0,0.0,0.0,161.63992309570312,331.0,-1.8833390474319456,-0.0,3574.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.8390012383460999,0.3591447174549103,0.3251398205757141,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.9616391062736512,0.5324297547340393,0.5050392150878906,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.8958393335342407,0.4389636218547821,0.3081068098545074,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.9208880066871644,0.474009096622467,0.4501001536846161,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.7983056306838989,0.3069754242897033,1.3914366960525513,291.0967102050781,291.1499938964844,288.83770751953125,287.1034545898437,291.0973815917969,297.2457580566406,291.0968017578125,1.0,0.6581709980964661,1.0,1.0,0.3105062544345855,1.0,-3.57874608039856,2.6174309253692627,0.9613150358200072,1.810244917869568,0.0,0.0,0.0,173.63177490234375,349.0,0.1444671303033828,-0.0,3675.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.8390012383460999,0.3591447174549103,0.3251398205757141,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.9616391062736512,0.5324297547340393,0.5050392150878906,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.8958393335342407,0.4389636218547821,0.3081068098545074,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967102050781,0.9208880066871644,0.474009096622467,0.4501001536846161,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.7983056306838989,0.3069754242897033,1.3914366960525513,291.0967102050781,291.1499938964844,288.83770751953125,287.1034545898437,291.0973815917969,297.2457580566406,291.0968017578125,1.0,0.6581709980964661,1.0,1.0,0.3105062544345855,1.0,-3.57874608039856,2.6174309253692627,0.9613150358200072,1.810244917869568,0.0,0.0,0.0,173.63177490234375,349.0,0.1444671303033828,-0.0,3675.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8310463428497314,0.3594435751438141,0.3256296217441559,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9510992765426636,0.5328024625778198,0.5055841207504272,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.886756181716919,0.4397329986095428,0.3088135123252868,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9103879928588868,0.4746517539024353,0.4509377777576446,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.7900243401527405,0.3072303831577301,1.393684983253479,291.0975952148437,291.1499938964844,288.828125,287.1053771972656,291.0987243652344,297.2435302734375,291.0976867675781,1.0,0.6621167659759521,1.0,1.0,0.3115586042404175,1.0,-3.584552764892578,2.617866039276123,0.9666867256164552,1.80933940410614,0.0,0.0,0.0,179.80813598632812,349.0,1.2264275550842283,-0.0,3727.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8235352635383606,0.3597376346588135,0.3261198103427887,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.940636932849884,0.5332261919975281,0.5061941742897034,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8781992197036743,0.4404977858066559,0.3095205724239349,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9010939002037048,0.4752890765666961,0.4517752826213836,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.7821910381317139,0.3074826002120971,1.395944118499756,291.098876953125,291.1499938964844,288.8189697265625,287.107177734375,291.1005249023437,297.24151611328125,291.0990295410156,1.0,0.6661263704299927,1.0,1.0,0.3126215934753418,1.0,-3.590451717376709,2.6183228492736816,0.9721288681030272,1.808440089225769,0.0,0.0,0.0,186.1206817626953,367.0,2.3625168800354004,-0.0,3781.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.8160278797149658,0.3600389063358307,0.3266305923461914,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.9300183653831482,0.5337026715278625,0.5068764090538025,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.869830846786499,0.4412888586521148,0.3102568686008453,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.892221212387085,0.4759467244148254,0.452646791934967,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.7745035886764526,0.3077426254749298,1.398308515548706,291.1006774902344,291.1499938964844,288.8099060058594,287.10894775390625,291.102783203125,297.2396545410156,291.1008605957031,1.0,0.6703619956970215,1.0,1.0,0.3137271106243133,1.0,-3.596665382385254,2.6188414096832275,0.9778239727020264,1.8075337409973145,0.0,0.0,0.0,192.8334503173828,367.0,3.5383455753326416,-0.0,3838.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.8092246651649475,0.3603137135505676,0.3271034061908722,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9206539392471312,0.5341619253158569,0.507533848285675,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.8625774383544922,0.4420160353183746,0.3109377026557922,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.884453296661377,0.4765499830245971,0.4534521400928497,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.7678221464157104,0.3079811334609985,1.400505781173706,291.10272216796875,291.1499938964844,288.802001953125,287.1104736328125,291.10528564453125,297.238037109375,291.1029052734375,1.0,0.6743224263191223,1.0,1.0,0.3147475719451904,1.0,-3.6024560928344727,2.6193506717681885,0.983105480670929,1.8067169189453125,0.0,0.0,0.0,199.1519470214844,385.0,4.626989364624023,-0.0,3892.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.795272946357727,0.3608767688274383,0.3280937969684601,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.9033079147338868,0.5351588129997253,0.5089662671089172,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.8487698435783386,0.4435224831104278,0.3123608529567718,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.8694972395896912,0.4777955412864685,0.4551339745521545,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.755078136920929,0.3084744811058044,1.4051368236541748,291.108154296875,291.1499938964844,288.7870483398437,287.11328125,291.1116638183594,297.2350769042969,291.1083984375,1.0,0.6827331781387329,1.0,1.0,0.316873550415039,1.0,-3.614676952362061,2.620496988296509,0.994179904460907,1.80506694316864,0.0,0.0,0.0,212.71083068847656,388.0,6.891969680786133,-0.0,4007.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.795272946357727,0.3608767688274383,0.3280937969684601,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.9033079147338868,0.5351588129997253,0.5089662671089172,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.8487698435783386,0.4435224831104278,0.3123608529567718,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.8694972395896912,0.4777955412864685,0.4551339745521545,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.755078136920929,0.3084744811058044,1.4051368236541748,291.108154296875,291.1499938964844,288.7870483398437,287.11328125,291.1116638183594,297.2350769042969,291.1083984375,1.0,0.6827331781387329,1.0,1.0,0.316873550415039,1.0,-3.614676952362061,2.620496988296509,0.994179904460907,1.80506694316864,0.0,0.0,0.0,212.71083068847656,388.0,6.891969680786133,-0.0,4007.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.7834721803665161,0.3614258468151092,0.3290493190288543,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8898503184318542,0.5361757874488831,0.510401725769043,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.8375253081321716,0.4450160562992096,0.3137576878070831,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.8572137355804443,0.4790247678756714,0.4567769169807434,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.7446784973144531,0.3089623749256134,1.4096293449401855,291.11346435546875,291.1499938964844,288.7742919921875,287.1156005859375,291.1168212890625,297.232421875,291.1136779785156,1.0,0.690649688243866,1.0,1.0,0.3186187148094177,1.0,-3.6266157627105713,2.6226747035980225,1.0039411783218384,1.8045175075531008,0.0,0.0,0.0,225.63394165039065,391.0,7.156331062316895,-0.0,4118.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.7834721803665161,0.3614258468151092,0.3290493190288543,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8898503184318542,0.5361757874488831,0.510401725769043,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.8375253081321716,0.4450160562992096,0.3137576878070831,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.8572137355804443,0.4790247678756714,0.4567769169807434,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.7446784973144531,0.3089623749256134,1.4096293449401855,291.11346435546875,291.1499938964844,288.7742919921875,287.1156005859375,291.1168212890625,297.232421875,291.1136779785156,1.0,0.690649688243866,1.0,1.0,0.3186187148094177,1.0,-3.6266157627105713,2.6226747035980225,1.0039411783218384,1.8045175075531008,0.0,0.0,0.0,225.63394165039065,391.0,7.156331062316895,-0.0,4118.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.773567795753479,0.3619604706764221,0.329963743686676,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8785519599914551,0.5371927618980408,0.5118114948272705,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8282241821289062,0.4464957416057586,0.3151230812072754,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8470944762229919,0.4802359938621521,0.4583736658096313,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.7360967397689819,0.3094451129436493,1.413960337638855,291.11962890625,291.1499938964844,288.7640075683594,287.117431640625,291.1236267089844,297.22998046875,291.1199035644531,1.0,0.6981083154678345,1.0,1.0,0.3203638792037964,1.0,-3.63818621635437,2.624624490737915,1.013561725616455,1.803794860839844,0.0,0.0,0.0,237.82174682617188,379.0,8.369359970092773,-0.0,4224.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.773567795753479,0.3619604706764221,0.329963743686676,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8785519599914551,0.5371927618980408,0.5118114948272705,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8282241821289062,0.4464957416057586,0.3151230812072754,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.8470944762229919,0.4802359938621521,0.4583736658096313,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.7360967397689819,0.3094451129436493,1.413960337638855,291.11962890625,291.1499938964844,288.7640075683594,287.117431640625,291.1236267089844,297.22998046875,291.1199035644531,1.0,0.6981083154678345,1.0,1.0,0.3203638792037964,1.0,-3.63818621635437,2.624624490737915,1.013561725616455,1.803794860839844,0.0,0.0,0.0,237.82174682617188,379.0,8.369359970092773,-0.0,4224.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.7695102691650391,0.3622263967990875,0.330394834280014,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.873925507068634,0.5377016663551331,0.5124914646148682,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.8244205713272095,0.4472340047359466,0.3157854676246643,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.8429940938949585,0.4808382987976074,0.4591429829597473,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.7325878739356995,0.309686928987503,1.4160058498382568,291.1233215332031,291.1499938964844,288.75982666015625,287.1181640625,291.12774658203125,297.2288818359375,291.1236267089844,1.0,0.7014232873916626,1.0,1.0,0.3212364614009857,1.0,-3.643707036972046,2.6254122257232666,1.0182948112487793,1.803301453590393,0.0,0.0,0.0,243.27061462402344,379.0,9.3135986328125,-0.0,4273.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.7660239338874817,0.3624930679798126,0.3308078348636627,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.8699533939361572,0.5382112264633179,0.5131527185440063,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.8211451768875122,0.4479725956916809,0.3164334893226623,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.8394899368286133,0.4814396500587463,0.4598917067050934,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.7295609712600708,0.3099305629730224,1.4179648160934448,291.12652587890625,291.1499938964844,288.7563781738281,287.1187744140625,291.13018798828125,297.22784423828125,291.1267395019531,1.0,0.7044782042503357,1.0,1.0,0.3218092322349548,1.0,-3.64903712272644,2.627021074295044,1.022015929222107,1.803678274154663,0.0,0.0,0.0,248.21554565429688,367.0,8.795126914978027,-0.0,4318.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.7604230642318726,0.3630196154117584,0.331580251455307,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.8635843396186829,0.5392213463783264,0.5144173502922058,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.8158535361289978,0.4494419991970062,0.3176871836185455,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.8338944911956787,0.4826312065124511,0.4613285362720489,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.7246468663215637,0.3104187548160553,1.4216445684432983,291.1323547363281,291.1499938964844,288.7516174316406,287.1195983886719,291.13623046875,297.2259216308594,291.1325988769531,1.0,0.7098397016525269,1.0,1.0,0.322954773902893,1.0,-3.6591527462005615,2.6299829483032227,1.0291697978973389,1.8043502569198608,0.0,0.0,0.0,256.7598876953125,355.0,8.53088092803955,-0.0,4399.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.7604230642318726,0.3630196154117584,0.331580251455307,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.8635843396186829,0.5392213463783264,0.5144173502922058,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.8158535361289978,0.4494419991970062,0.3176871836185455,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.8338944911956787,0.4826312065124511,0.4613285362720489,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.7246468663215637,0.3104187548160553,1.4216445684432983,291.1323547363281,291.1499938964844,288.7516174316406,287.1195983886719,291.13623046875,297.2259216308594,291.1325988769531,1.0,0.7098397016525269,1.0,1.0,0.322954773902893,1.0,-3.6591527462005615,2.6299829483032227,1.0291697978973389,1.8043502569198608,0.0,0.0,0.0,256.7598876953125,355.0,8.53088092803955,-0.0,4399.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.7563254237174988,0.3635508418083191,0.332290917634964,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.8589436411857605,0.5402307510375977,0.5156126618385315,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.8119710087776184,0.4509140253067016,0.3188915848731994,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.8298357129096985,0.4838199615478515,0.462693840265274,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.7209842205047607,0.3109168112277984,1.4250459671020508,291.13983154296875,291.1499938964844,288.75,287.119873046875,291.1445007324219,297.2242431640625,291.14013671875,1.0,0.7142843008041382,1.0,1.0,0.3241003155708313,1.0,-3.668630599975586,2.6324942111968994,1.0361363887786863,1.8047568798065183,0.0,0.0,0.0,263.6240234375,343.0,10.097090721130373,-0.0,4468.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.7563254237174988,0.3635508418083191,0.332290917634964,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.8589436411857605,0.5402307510375977,0.5156126618385315,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.8119710087776184,0.4509140253067016,0.3188915848731994,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.8298357129096985,0.4838199615478515,0.462693840265274,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.7209842205047607,0.3109168112277984,1.4250459671020508,291.13983154296875,291.1499938964844,288.75,287.119873046875,291.1445007324219,297.2242431640625,291.14013671875,1.0,0.7142843008041382,1.0,1.0,0.3241003155708313,1.0,-3.668630599975586,2.6324942111968994,1.0361363887786863,1.8047568798065183,0.0,0.0,0.0,263.6240234375,343.0,10.097090721130373,-0.0,4468.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.7534633874893188,0.3640894889831543,0.3329522013664245,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8557245135307312,0.5412411689758301,0.5167499780654907,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8093084692955017,0.4523913264274597,0.3200559318065643,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8270443081855774,0.4850087165832519,0.4639997482299804,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7183804512023926,0.3114283680915832,1.4282209873199463,291.1456604003906,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.2228088378906,291.1458435058594,1.0,0.7178923487663269,1.0,1.0,0.3245895206928253,1.0,-3.6775872707366943,2.636816024780273,1.0407713651657104,1.8070969581604004,0.0,0.0,0.0,268.9123840332031,331.0,8.249217987060547,-0.0,4526.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.7534633874893188,0.3640894889831543,0.3329522013664245,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8557245135307312,0.5412411689758301,0.5167499780654907,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8093084692955017,0.4523913264274597,0.3200559318065643,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.8270443081855774,0.4850087165832519,0.4639997482299804,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.7183804512023926,0.3114283680915832,1.4282209873199463,291.1456604003906,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.2228088378906,291.1458435058594,1.0,0.7178923487663269,1.0,1.0,0.3245895206928253,1.0,-3.6775872707366943,2.636816024780273,1.0407713651657104,1.8070969581604004,0.0,0.0,0.0,268.9123840332031,331.0,8.249217987060547,-0.0,4526.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7516118288040161,0.3646180629730224,0.3335535526275635,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8536738753318787,0.5422345399856567,0.5178179144859314,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8077068328857422,0.4538573324680328,0.3211727142333984,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8253066539764404,0.4861815869808197,0.465237021446228,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7166836261749268,0.3119428157806396,1.4311511516571045,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1532897949219,297.2214660644531,291.1505126953125,1.0,0.7207233309745789,1.0,1.0,0.3250786960124969,1.0,-3.685954332351685,2.64080548286438,1.045148849487305,1.8092398643493648,0.0,0.0,0.0,272.74786376953125,319.0,6.9863810539245605,-0.0,4574.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7516118288040161,0.3646180629730224,0.3335535526275635,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8536738753318787,0.5422345399856567,0.5178179144859314,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8077068328857422,0.4538573324680328,0.3211727142333984,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8253066539764404,0.4861815869808197,0.465237021446228,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7166836261749268,0.3119428157806396,1.4311511516571045,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1532897949219,297.2214660644531,291.1505126953125,1.0,0.7207233309745789,1.0,1.0,0.3250786960124969,1.0,-3.685954332351685,2.64080548286438,1.045148849487305,1.8092398643493648,0.0,0.0,0.0,272.74786376953125,319.0,6.9863810539245605,-0.0,4574.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.751017153263092,0.3648797571659088,0.3338326811790466,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.8530320525169373,0.542725682258606,0.5183265805244446,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.8072690367698669,0.4545872211456299,0.3217140436172485,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.8247876763343811,0.4867629408836365,0.4658307731151581,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.7161430716514587,0.31220144033432,1.4325278997421265,291.1525573730469,291.1499938964844,288.75,287.119873046875,291.1554260253906,297.2208557128906,291.1527404785156,1.0,0.7218676805496216,1.0,1.0,0.3253232836723327,1.0,-3.689924716949463,2.6426539421081543,1.0472707748413086,1.8102154731750488,0.0,0.0,0.0,274.1558837890625,319.0,6.636566162109375,-0.0,4594.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7506192326545715,0.3651388883590698,0.3340988755226135,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8526181578636169,0.543212354183197,0.5188198089599609,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8070518374443054,0.4553141891956329,0.3222450017929077,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8244782090187073,0.4873401820659637,0.4664093255996704,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7157894372940063,0.3124604523181915,1.43385112285614,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.155517578125,297.22021484375,291.1539306640625,1.0,0.7228472232818604,1.0,1.0,0.3252863585948944,1.0,-3.693765878677368,2.645318031311035,1.048447847366333,1.8120418787002563,0.0,0.0,0.0,275.25103759765625,307.0,4.884886264801025,-0.0,4611.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7503883838653564,0.3654398322105407,0.3343967199325561,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8524085879325867,0.5437834858894348,0.5193864107131958,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8070715665817261,0.456176221370697,0.3228651285171509,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.8243717551231384,0.4880212247371673,0.4670791625976562,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.7156032919883728,0.3127675652503967,1.43535578250885,291.154296875,291.1499938964844,288.75,287.119873046875,291.1553649902344,297.2194519042969,291.15435791015625,1.0,0.7238032221794128,1.0,1.0,0.3252420723438263,1.0,-3.698168992996216,2.648446083068848,1.0497229099273682,1.814236760139465,0.0,0.0,0.0,276.157470703125,307.0,2.917355298995972,-0.0,4630.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
