time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.7503641843795776,0.3656351268291473,0.3345822691917419,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.8524202704429626,0.5441572666168213,0.5197489261627197,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.8072326183319092,0.4567453861236572,0.3232682943344116,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.8244407176971436,0.4884688556194305,0.4675111174583435,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.7156052589416504,0.3129701316356659,1.436308979988098,291.15447998046875,291.1499938964844,288.75,287.119873046875,291.1552429199219,297.2189025878906,291.1545104980469,1.0,0.7243214249610901,1.0,1.0,0.3252125382423401,1.0,-3.700980663299561,2.6504454612731934,1.0505352020263672,1.8156594038009644,0.0,0.0,0.0,276.5426330566406,295.0,2.0162994861602783,-0.0,4640.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.7507526278495789,0.3661079704761505,0.3350032269954681,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8529729247093201,0.5450690984725952,0.5206037759780884,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8081434965133667,0.4581516683101654,0.3242421448230743,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8250967264175415,0.4895675182342529,0.4685415029525757,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.7160452604293823,0.3134700953960418,1.4385216236114502,291.1545715332031,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.217529296875,291.15460205078125,1.0,0.7252040505409241,1.0,1.0,0.3251386880874634,1.0,-3.707590579986572,2.6551618576049805,1.0524287223815918,1.8190209865570068,0.0,0.0,0.0,276.7416381835937,283.0,0.6503392457962036,-0.0,4660.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.7507526278495789,0.3661079704761505,0.3350032269954681,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8529729247093201,0.5450690984725952,0.5206037759780884,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8081434965133667,0.4581516683101654,0.3242421448230743,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.8250967264175415,0.4895675182342529,0.4685415029525757,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.7160452604293823,0.3134700953960418,1.4385216236114502,291.1545715332031,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.217529296875,291.15460205078125,1.0,0.7252040505409241,1.0,1.0,0.3251386880874634,1.0,-3.707590579986572,2.6551618576049805,1.0524287223815918,1.8190209865570068,0.0,0.0,0.0,276.7416381835937,283.0,0.6503392457962036,-0.0,4660.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.751741349697113,0.366562157869339,0.3353702127933502,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8542225956916809,0.5459468364715576,0.5213891267776489,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8097180128097534,0.4595368802547455,0.3251725137233734,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8263953328132629,0.4906398355960846,0.4695080518722534,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.7170590758323669,0.3139635324478149,1.4405183792114258,291.15380859375,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.21612548828125,291.1537780761719,1.0,0.7255441546440125,1.0,1.0,0.3249393105506897,1.0,-3.71366286277771,2.659942865371704,1.053719997406006,1.8225077390670776,0.0,0.0,0.0,275.9293212890625,271.0,-0.702795684337616,-0.0,4672.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.751741349697113,0.366562157869339,0.3353702127933502,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8542225956916809,0.5459468364715576,0.5213891267776489,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8097180128097534,0.4595368802547455,0.3251725137233734,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8263953328132629,0.4906398355960846,0.4695080518722534,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.7170590758323669,0.3139635324478149,1.4405183792114258,291.15380859375,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.21612548828125,291.1537780761719,1.0,0.7255441546440125,1.0,1.0,0.3249393105506897,1.0,-3.71366286277771,2.659942865371704,1.053719997406006,1.8225077390670776,0.0,0.0,0.0,275.9293212890625,271.0,-0.702795684337616,-0.0,4672.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.7533103227615356,0.3669988512992859,0.335686594247818,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.85614413022995,0.5467897653579712,0.5221047401428223,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8119078278541565,0.4609015882015228,0.3260615170001983,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8283092379570007,0.4916864335536957,0.4704137742519378,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.7186126112937927,0.3144518733024597,1.4423187971115112,291.152587890625,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2147521972656,291.1525573730469,1.0,0.7253779172897339,1.0,1.0,0.3247399032115936,1.0,-3.719231128692627,2.6643996238708496,1.054831624031067,1.825772404670716,0.0,0.0,0.0,274.17254638671875,259.0,-1.4200628995895386,-0.0,4677.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.7533103227615356,0.3669988512992859,0.335686594247818,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.85614413022995,0.5467897653579712,0.5221047401428223,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8119078278541565,0.4609015882015228,0.3260615170001983,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8283092379570007,0.4916864335536957,0.4704137742519378,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.7186126112937927,0.3144518733024597,1.4423187971115112,291.152587890625,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2147521972656,291.1525573730469,1.0,0.7253779172897339,1.0,1.0,0.3247399032115936,1.0,-3.719231128692627,2.6643996238708496,1.054831624031067,1.825772404670716,0.0,0.0,0.0,274.17254638671875,259.0,-1.4200628995895386,-0.0,4677.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.7543061971664429,0.3672121465206146,0.3358279168605804,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.857349693775177,0.547200620174408,0.5224393606185913,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8132174611091614,0.4615775942802429,0.3264920711517334,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8294880986213684,0.4922013878822326,0.470845878124237,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.7195795178413391,0.3146949708461761,1.4431532621383667,291.15191650390625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2140808105469,291.1518859863281,1.0,0.7251198887825012,1.0,1.0,0.3246401846408844,1.0,-3.721846342086792,2.6665141582489014,1.055332064628601,1.8273277282714844,0.0,0.0,0.0,272.9665832519531,259.0,-1.6233305931091309,-0.0,4676.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7554432153701782,0.3674229979515075,0.3359591364860534,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8587185740470886,0.547605574131012,0.5227600336074829,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8146656155586243,0.4622501730918884,0.3269140720367431,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.830814003944397,0.49271160364151,0.4712651968002319,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7206698656082153,0.3149380087852478,1.4439482688903809,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2134094238281,291.1513977050781,1.0,0.7247516512870789,1.0,1.0,0.3245931565761566,1.0,-3.7243592739105225,2.668389081954956,1.055970311164856,1.828670620918274,0.0,0.0,0.0,271.5531616210937,247.0,-1.4857782125473022,-0.0,4675.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7581366300582886,0.367841511964798,0.3361964225769043,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8619406223297119,0.5484029054641724,0.5233659744262695,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8179613351821899,0.4635890126228332,0.3277364671230316,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8339003324508667,0.4937219321727752,0.4720709919929504,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7232078313827515,0.3154268562793731,1.4454407691955566,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.212158203125,291.1506652832031,1.0,0.7237128615379333,1.0,1.0,0.324499100446701,1.0,-3.7291295528411865,2.671938419342041,1.0571911334991455,1.831241488456726,0.0,0.0,0.0,268.1517028808594,235.0,-1.1594265699386597,-0.0,4667.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7581366300582886,0.367841511964798,0.3361964225769043,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8619406223297119,0.5484029054641724,0.5233659744262695,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8179613351821899,0.4635890126228332,0.3277364671230316,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8339003324508667,0.4937219321727752,0.4720709919929504,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7232078313827515,0.3154268562793731,1.4454407691955566,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.212158203125,291.1506652832031,1.0,0.7237128615379333,1.0,1.0,0.324499100446701,1.0,-3.7291295528411865,2.671938419342041,1.0571911334991455,1.831241488456726,0.0,0.0,0.0,268.1517028808594,235.0,-1.1594265699386597,-0.0,4667.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7614139318466187,0.3682563602924347,0.3364032804965973,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8658358454704285,0.5491844415664673,0.5239282846450806,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8218014240264893,0.4649198055267334,0.3285321593284607,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8375913500785828,0.4947192966938019,0.4728359878063202,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7262330651283264,0.3159209489822387,1.4468196630477903,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.2110595703125,291.1499938964844,1.0,0.7222898602485657,1.0,1.0,0.3244050443172455,1.0,-3.733592987060547,2.675271987915039,1.0583208799362185,1.8337246179580688,0.0,0.0,0.0,264.0169372558594,223.0,-0.9937455654144288,-0.0,4653.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7614139318466187,0.3682563602924347,0.3364032804965973,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8658358454704285,0.5491844415664673,0.5239282846450806,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8218014240264893,0.4649198055267334,0.3285321593284607,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8375913500785828,0.4947192966938019,0.4728359878063202,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7262330651283264,0.3159209489822387,1.4468196630477903,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.2110595703125,291.1499938964844,1.0,0.7222898602485657,1.0,1.0,0.3244050443172455,1.0,-3.733592987060547,2.675271987915039,1.0583208799362185,1.8337246179580688,0.0,0.0,0.0,264.0169372558594,223.0,-0.9937455654144288,-0.0,4653.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7652928233146667,0.3686690926551819,0.3365829885005951,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8704227805137634,0.5499523878097534,0.5244511365890503,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8261973261833191,0.4662438929080963,0.3293035328388214,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8419094681739807,0.4957053661346435,0.4735637903213501,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7297542691230774,0.3164221048355102,1.4481041431427002,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2100524902344,291.1498107910156,1.0,0.7205163240432739,1.0,1.0,0.324401706457138,1.0,-3.737788438796997,2.678112030029297,1.0596764087677002,1.835831642150879,0.0,0.0,0.0,259.21343994140625,211.0,-0.410237193107605,-0.0,4634.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7652928233146667,0.3686690926551819,0.3365829885005951,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8704227805137634,0.5499523878097534,0.5244511365890503,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8261973261833191,0.4662438929080963,0.3293035328388214,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8419094681739807,0.4957053661346435,0.4735637903213501,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7297542691230774,0.3164221048355102,1.4481041431427002,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2100524902344,291.1498107910156,1.0,0.7205163240432739,1.0,1.0,0.324401706457138,1.0,-3.737788438796997,2.678112030029297,1.0596764087677002,1.835831642150879,0.0,0.0,0.0,259.21343994140625,211.0,-0.410237193107605,-0.0,4634.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7698055505752563,0.3690818250179291,0.3367398679256439,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8757355213165283,0.5507091283798218,0.5249394178390503,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8311884999275208,0.4675632119178772,0.3300538957118988,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8468979001045227,0.4966822266578674,0.4742588698863983,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7338027358055115,0.3169325888156891,1.4493154287338257,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.20916748046875,291.1498718261719,1.0,0.7184218764305115,1.0,1.0,0.3243983685970306,1.0,-3.741762399673462,2.6807897090911865,1.0609725713729858,1.8378403186798096,0.0,0.0,0.0,253.7949981689453,199.0,-0.0736659690737724,-0.0,4611.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7698055505752563,0.3690818250179291,0.3367398679256439,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8757355213165283,0.5507091283798218,0.5249394178390503,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8311884999275208,0.4675632119178772,0.3300538957118988,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8468979001045227,0.4966822266578674,0.4742588698863983,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7338027358055115,0.3169325888156891,1.4493154287338257,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.20916748046875,291.1498718261719,1.0,0.7184218764305115,1.0,1.0,0.3243983685970306,1.0,-3.741762399673462,2.6807897090911865,1.0609725713729858,1.8378403186798096,0.0,0.0,0.0,253.7949981689453,199.0,-0.0736659690737724,-0.0,4611.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7723125219345093,0.3692876994609833,0.3368100821971893,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.878678023815155,0.5510829091072083,0.5251710414886475,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8339265584945679,0.468220591545105,0.3304214179515838,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8496619462966919,0.4971668124198913,0.4745945334434509,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7360403537750244,0.3171913027763366,1.449897050857544,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2087707519531,291.1499328613281,1.0,0.717261016368866,1.0,1.0,0.3243966996669769,1.0,-3.7436718940734863,2.6820778846740723,1.0615938901901243,1.8387991189956665,0.0,0.0,0.0,250.8689117431641,199.0,0.0169842857867479,-0.0,4598.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7749873995780945,0.3694930076599121,0.3368752002716064,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8818115592002869,0.5514535903930664,0.525394856929779,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8368322253227234,0.468876302242279,0.3307842016220093,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8526101112365723,0.4976487457752228,0.4749228656291961,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7384247779846191,0.3174521327018738,1.450464963912964,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2084045410156,291.1499938964844,1.0,0.7160322666168213,1.0,1.0,0.3244004845619201,1.0,-3.745534896850586,2.683319330215454,1.0622154474258425,1.839704155921936,0.0,0.0,0.0,247.814208984375,187.0,0.1044070944190025,-0.0,4583.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7789201140403748,0.3697711825370788,0.3369550108909607,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8864080905914307,0.5519521236419678,0.5256858468055725,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8410876989364624,0.4697649180889129,0.3312693536281585,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8569474220275879,0.4982994496822357,0.475356787443161,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.74193274974823,0.3178106248378753,1.4512150287628174,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2079467773437,291.1501159667969,1.0,0.7142474055290222,1.0,1.0,0.3244056105613708,1.0,-3.7479898929595934,2.68495774269104,1.0630320310592651,1.840867042541504,0.0,0.0,0.0,243.445068359375,187.0,0.185348093509674,-0.0,4562.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7808824777603149,0.3699016273021698,0.3369897007942199,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8886974453926086,0.5521847009658813,0.5258182883262634,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8432090878486633,0.4701819121837616,0.3314949572086334,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8591151237487793,0.4986039102077484,0.47555673122406,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7436870336532593,0.31798055768013,1.4515610933303833,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2077331542969,291.1501770019531,1.0,0.7133702039718628,1.0,1.0,0.3244080245494842,1.0,-3.749119520187378,2.685713529586792,1.0634058713912964,1.841389417648316,0.0,0.0,0.0,241.31936645507807,175.0,0.2080883681774139,-0.0,4552.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7875317931175232,0.3703069388866424,0.3370849788188934,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8964349627494812,0.5529021620750427,0.5262117981910706,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8504095077514648,0.4714793264865875,0.3321873545646667,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8664842844009399,0.4995473027229309,0.4761624336242676,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7496657371520996,0.3185172379016876,1.452612280845642,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2071228027344,291.1503601074219,1.0,0.7104642391204834,1.0,1.0,0.3244155943393707,1.0,-3.752534866333008,2.688007354736328,1.06452739238739,1.8429126739501955,0.0,0.0,0.0,234.36932373046875,163.0,0.2348274290561676,-0.0,4517.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7875317931175232,0.3703069388866424,0.3370849788188934,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8964349627494812,0.5529021620750427,0.5262117981910706,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8504095077514648,0.4714793264865875,0.3321873545646667,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8664842844009399,0.4995473027229309,0.4761624336242676,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7496657371520996,0.3185172379016876,1.452612280845642,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2071228027344,291.1503601074219,1.0,0.7104642391204834,1.0,1.0,0.3244155943393707,1.0,-3.752534866333008,2.688007354736328,1.06452739238739,1.8429126739501955,0.0,0.0,0.0,234.36932373046875,163.0,0.2348274290561676,-0.0,4517.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7949906587600708,0.370708018541336,0.3371619582176208,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9051166772842408,0.5536051392555237,0.5265764594078064,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8585498332977295,0.4727673530578613,0.3328620195388794,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8748093247413635,0.5004781484603882,0.4767409861087799,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.756462037563324,0.3190615773200989,1.4536244869232178,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2065734863281,291.1504211425781,1.0,0.7073359489440918,1.0,1.0,0.3244037628173828,1.0,-3.755792140960693,2.690271377563477,1.0655206441879272,1.8443559408187864,0.0,0.0,0.0,227.009994506836,151.0,0.123523473739624,-0.0,4479.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7949906587600708,0.370708018541336,0.3371619582176208,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9051166772842408,0.5536051392555237,0.5265764594078064,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8585498332977295,0.4727673530578613,0.3328620195388794,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8748093247413635,0.5004781484603882,0.4767409861087799,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.756462037563324,0.3190615773200989,1.4536244869232178,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2065734863281,291.1504211425781,1.0,0.7073359489440918,1.0,1.0,0.3244037628173828,1.0,-3.755792140960693,2.690271377563477,1.0655206441879272,1.8443559408187864,0.0,0.0,0.0,227.009994506836,151.0,0.123523473739624,-0.0,4479.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8033308982849121,0.3711037039756775,0.3372206091880798,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9155023694038392,0.5542923808097839,0.5269120931625366,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8677728772163391,0.4740443825721741,0.3335185945034027,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8842040300369263,0.5013951659202576,0.4772923588752746,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7642034888267517,0.3196130692958832,1.4546005725860596,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2060852050781,291.15045166015625,1.0,0.7039996385574341,1.0,1.0,0.3243919312953949,1.0,-3.758894681930542,2.6924405097961426,1.0664541721343994,1.8456857204437256,0.0,0.0,0.0,219.27389526367188,139.0,0.0469299778342247,-0.0,4438.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8033308982849121,0.3711037039756775,0.3372206091880798,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9155023694038392,0.5542923808097839,0.5269120931625366,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8677728772163391,0.4740443825721741,0.3335185945034027,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8842040300369263,0.5013951659202576,0.4772923588752746,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7642034888267517,0.3196130692958832,1.4546005725860596,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2060852050781,291.15045166015625,1.0,0.7039996385574341,1.0,1.0,0.3243919312953949,1.0,-3.758894681930542,2.6924405097961426,1.0664541721343994,1.8456857204437256,0.0,0.0,0.0,219.27389526367188,139.0,0.0469299778342247,-0.0,4438.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8078358769416809,0.3712994456291199,0.3372431993484497,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.921396553516388,0.554629921913147,0.527069091796875,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8728412985801697,0.4746784567832947,0.3338400721549988,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8893433809280396,0.5018482804298401,0.477557897567749,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7684749960899353,0.3198915123939514,1.4550765752792358,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2058410644531,291.15045166015625,1.0,0.7022570967674255,1.0,1.0,0.3243860006332397,1.0,-3.760389566421509,2.693487882614136,1.0669018030166626,1.846318602561951,0.0,0.0,0.0,215.2726593017578,139.0,0.0236514341086149,-0.0,4417.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8124488592147827,0.3714937567710876,0.3372617363929748,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9277065992355348,0.5549635291099548,0.5272195339202881,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8782352805137634,0.4753095805644989,0.3341573476791382,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8947921395301819,0.5022979974746704,0.4778172969818115,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7730332016944885,0.3201716542243957,1.4555457830429075,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.20562744140625,291.1504211425781,1.0,0.7004706263542175,1.0,1.0,0.3243771195411682,1.0,-3.761851310729981,2.6945221424102783,1.067329168319702,1.8469470739364624,0.0,0.0,0.0,211.1938323974609,127.0,-0.0078061348758637,-0.0,4394.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8221681714057922,0.3718774914741516,0.3372857272624969,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.941437602043152,0.5556176900863647,0.5274990200996399,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8901091814041138,0.4765614867210388,0.3347780406475067,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9068094491958618,0.5031840205192566,0.4783150553703308,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7831125259399414,0.3207376301288605,1.456465482711792,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2052001953125,291.1503601074219,1.0,0.6967619061470032,1.0,1.0,0.3243593275547027,1.0,-3.7646689414978014,2.6965181827545166,1.068150758743286,1.8481720685958865,0.0,0.0,0.0,202.79791259765625,115.0,-0.0505495890974998,-0.0,4348.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8221681714057922,0.3718774914741516,0.3372857272624969,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.941437602043152,0.5556176900863647,0.5274990200996399,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8901091814041138,0.4765614867210388,0.3347780406475067,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9068094491958618,0.5031840205192566,0.4783150553703308,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7831125259399414,0.3207376301288605,1.456465482711792,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2052001953125,291.1503601074219,1.0,0.6967619061470032,1.0,1.0,0.3243593275547027,1.0,-3.7646689414978014,2.6965181827545166,1.068150758743286,1.8481720685958865,0.0,0.0,0.0,202.79791259765625,115.0,-0.0505495890974998,-0.0,4348.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8329396843910217,0.3722550570964813,0.3372942507266998,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9562870860099792,0.5562557578086853,0.5277528166770935,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9035548567771912,0.4778001308441162,0.3353818655014038,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9215665459632874,0.5040499567985535,0.4787842929363251,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7945926785469055,0.3213114738464355,1.457369327545166,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.204833984375,291.1503295898437,1.0,0.6928958892822266,1.0,1.0,0.3243415355682373,1.0,-3.7673633098602295,2.698425769805908,1.0689376592636108,1.849370360374451,0.0,0.0,0.0,194.1307678222656,103.0,-0.0627231299877166,-0.0,4300.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8329396843910217,0.3722550570964813,0.3372942507266998,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9562870860099792,0.5562557578086853,0.5277528166770935,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9035548567771912,0.4778001308441162,0.3353818655014038,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9215665459632874,0.5040499567985535,0.4787842929363251,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7945926785469055,0.3213114738464355,1.457369327545166,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.204833984375,291.1503295898437,1.0,0.6928958892822266,1.0,1.0,0.3243415355682373,1.0,-3.7673633098602295,2.698425769805908,1.0689376592636108,1.849370360374451,0.0,0.0,0.0,194.1307678222656,103.0,-0.0627231299877166,-0.0,4300.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8453417420387268,0.3726261556148529,0.3372878730297088,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9717963337898254,0.5568772554397583,0.5279815793037415,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9200546145439148,0.4790244102478027,0.3359687924385071,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9388657808303832,0.5048968195915222,0.4792254567146301,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8076364994049072,0.3218928873538971,1.4582617282867432,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2044677734375,291.1502990722656,1.0,0.6888832449913025,1.0,1.0,0.3243283033370971,1.0,-3.769942045211792,2.70023512840271,1.069706916809082,1.850525975227356,0.0,0.0,0.0,185.2146759033203,91.0,-0.0366718098521232,-0.0,4250.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8453417420387268,0.3726261556148529,0.3372878730297088,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9717963337898254,0.5568772554397583,0.5279815793037415,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9200546145439148,0.4790244102478027,0.3359687924385071,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9388657808303832,0.5048968195915222,0.4792254567146301,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8076364994049072,0.3218928873538971,1.4582617282867432,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.2044677734375,291.1502990722656,1.0,0.6888832449913025,1.0,1.0,0.3243283033370971,1.0,-3.769942045211792,2.70023512840271,1.069706916809082,1.850525975227356,0.0,0.0,0.0,185.2146759033203,91.0,-0.0366718098521232,-0.0,4250.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8600504994392395,0.3729902505874634,0.3372664153575897,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9874548316001892,0.5574813485145569,0.5281846523284912,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.93988698720932,0.4802327752113342,0.3365378975868225,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9578819274902344,0.5057253837585449,0.4796397387981415,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8217349052429199,0.3224818408489227,1.459143877029419,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20416259765625,291.1502990722656,1.0,0.6847285628318787,1.0,1.0,0.324315071105957,1.0,-3.772405385971069,2.701958179473877,1.0704472064971924,1.8516747951507568,0.0,0.0,0.0,176.06072998046875,94.0,-0.011804774403572,-0.0,4197.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
