time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8600504994392395,0.3729902505874634,0.3372664153575897,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9874548316001892,0.5574813485145569,0.5281846523284912,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.93988698720932,0.4802327752113342,0.3365378975868225,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9578819274902344,0.5057253837585449,0.4796397387981415,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8217349052429199,0.3224818408489227,1.459143877029419,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.20416259765625,291.1502990722656,1.0,0.6847285628318787,1.0,1.0,0.324315071105957,1.0,-3.772405385971069,2.701958179473877,1.0704472064971924,1.8516747951507568,0.0,0.0,0.0,176.06072998046875,94.0,-0.011804774403572,-0.0,4197.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8677716851234436,0.3731700181961059,0.3372654020786285,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9945289492607116,0.5577776432037354,0.5282931327819824,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.949764609336853,0.4808314442634582,0.3368277847766876,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9669293165206908,0.5061338543891907,0.4798536598682403,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8287354707717896,0.3227793276309967,1.4596565961837769,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150390625,297.2040100097656,291.1503295898437,1.0,0.6828657388687134,1.0,1.0,0.3243084549903869,1.0,-3.7737574577331534,2.702890634536743,1.070866942405701,1.852370023727417,0.0,0.0,0.0,171.8096466064453,94.0,0.0192776005715131,-0.0,4174.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8744876980781555,0.3733402192592621,0.3372919857501983,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9990000128746032,0.5580909252166748,0.5273314118385315,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9579594731330872,0.4814185202121734,0.3371376395225525,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9742608070373536,0.5065308809280396,0.4800946712493896,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8347682356834412,0.3230714201927185,1.4603251218795776,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.203857421875,291.1504821777344,1.0,0.6811226606369019,1.0,1.0,0.3243026435375213,1.0,-3.773402452468872,2.702636241912842,1.0707664489746094,1.852431416511536,0.0,0.0,0.0,168.31683349609375,112.0,0.1203668266534805,-0.0,4151.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8795481324195862,0.3735675513744354,0.3374137878417969,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9990000128746032,0.558918297290802,0.51947021484375,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9640367031097412,0.4822772145271301,0.3376702070236206,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9795272946357728,0.5071020126342773,0.4805452525615692,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8393984436988831,0.3234918713569641,1.4617804288864136,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.2037048339844,291.1501770019531,1.0,0.6790782809257507,1.0,1.0,0.3242937624454498,1.0,-3.767812490463257,2.698858499526977,1.0689539909362793,1.8499784469604488,0.0,0.0,0.0,165.5977325439453,112.0,-0.3524172902107239,-0.0,4117.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8807325959205627,0.3736357986927032,0.337455689907074,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9990000128746032,0.559285044670105,0.5174843072891235,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9654514193534852,0.4825443029403686,0.3378406763076782,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.980731189250946,0.5072787404060364,0.4806910157203674,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8404999375343323,0.3236235380172729,1.4622671604156494,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2037353515625,291.1500244140625,1.0,0.6785499453544617,1.0,1.0,0.3242909610271454,1.0,-3.766093254089356,2.697693586349488,1.0683995485305786,1.8492448329925537,0.0,0.0,0.0,164.9642791748047,130.0,-0.4442065358161926,-0.0,4109.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8851269483566284,0.3739105463027954,0.3376314043998718,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9990000128746032,0.5611139535903931,0.5102567672729492,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.970616102218628,0.4836436510086059,0.3385493457317352,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9850822687149048,0.5080038905143738,0.4812983572483063,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8446341753005981,0.3241742253303528,1.4643560647964478,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.2043762207031,291.149658203125,1.0,0.6769627928733826,1.0,1.0,0.3242793083190918,1.0,-3.761967420578003,2.694922685623169,1.067044734954834,1.847459316253662,0.0,0.0,0.0,162.77589416503906,148.0,-0.4436413049697876,-0.0,4083.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8851269483566284,0.3739105463027954,0.3376314043998718,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9990000128746032,0.5611139535903931,0.5102567672729492,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.970616102218628,0.4836436510086059,0.3385493457317352,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9850822687149048,0.5080038905143738,0.4812983572483063,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8446341753005981,0.3241742253303528,1.4643560647964478,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.2043762207031,291.149658203125,1.0,0.6769627928733826,1.0,1.0,0.3242793083190918,1.0,-3.761967420578003,2.694922685623169,1.067044734954834,1.847459316253662,0.0,0.0,0.0,162.77589416503906,148.0,-0.4436413049697876,-0.0,4083.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8879153728485107,0.3741650879383087,0.3378185629844665,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9990000128746032,0.5631365776062012,0.505868673324585,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.973949134349823,0.4847158789634704,0.3392622470855713,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9878012537956238,0.5087054371833801,0.481914758682251,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8473747968673706,0.3247195184230804,1.4665743112564087,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.205322265625,291.149658203125,1.0,0.676306962966919,1.0,1.0,0.3242834806442261,1.0,-3.761177062988281,2.694361686706543,1.0668153762817385,1.847153782844544,0.0,0.0,0.0,161.5486297607422,166.0,-0.0649809762835502,-0.0,4073.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8879153728485107,0.3741650879383087,0.3378185629844665,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9990000128746032,0.5631365776062012,0.505868673324585,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.973949134349823,0.4847158789634704,0.3392622470855713,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9878012537956238,0.5087054371833801,0.481914758682251,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8473747968673706,0.3247195184230804,1.4665743112564087,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.205322265625,291.149658203125,1.0,0.676306962966919,1.0,1.0,0.3242834806442261,1.0,-3.761177062988281,2.694361686706543,1.0668153762817385,1.847153782844544,0.0,0.0,0.0,161.5486297607422,166.0,-0.0649809762835502,-0.0,4073.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8891317844390869,0.3743991553783417,0.3380143642425537,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9990000128746032,0.5650824904441833,0.5041435956954956,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9756295084953308,0.4857594668865204,0.3399762809276581,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9890645742416382,0.5093823671340942,0.4825362861156463,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8487328290939331,0.3252561092376709,1.4688905477523804,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2061462402344,291.1499328613281,1.0,0.6765482425689697,1.0,1.0,0.3242876827716827,1.0,-3.763726949691773,2.6960692405700684,1.0676578283309937,1.8483612537384035,0.0,0.0,0.0,161.21351623535156,184.0,0.3073525428771972,-0.0,4078.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8891317844390869,0.3743991553783417,0.3380143642425537,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9990000128746032,0.5650824904441833,0.5041435956954956,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9756295084953308,0.4857594668865204,0.3399762809276581,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9890645742416382,0.5093823671340942,0.4825362861156463,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8487328290939331,0.3252561092376709,1.4688905477523804,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2061462402344,291.1499328613281,1.0,0.6765482425689697,1.0,1.0,0.3242876827716827,1.0,-3.763726949691773,2.6960692405700684,1.0676578283309937,1.8483612537384035,0.0,0.0,0.0,161.21351623535156,184.0,0.3073525428771972,-0.0,4078.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8891571760177612,0.3745080828666687,0.3381147682666778,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9990000128746032,0.5659602284431458,0.5042513608932495,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9758817553520204,0.4862697124481201,0.3403328955173492,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9891797304153442,0.5097110271453857,0.4828481078147888,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.848895788192749,0.325521856546402,1.4700829982757568,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.20635986328125,291.150146484375,1.0,0.6769937872886658,1.0,1.0,0.3242897987365722,1.0,-3.766214609146118,2.6977474689483643,1.068467140197754,1.849512815475464,0.0,0.0,0.0,161.36807250976562,184.0,0.4507829546928406,-0.0,4086.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8888024091720581,0.3746111989021301,0.3382163941860199,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9990000128746032,0.566744327545166,0.5049905180931091,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.975754976272583,0.4867717027664184,0.3406887650489807,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.988961398601532,0.5100327730178833,0.4831601083278656,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8487224578857422,0.3257867395877838,1.4713022708892822,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2063903808594,291.150390625,1.0,0.6776512265205383,1.0,1.0,0.3242911100387573,1.0,-3.769495248794556,2.699967861175537,1.0695273876190186,1.8510246276855469,0.0,0.0,0.0,161.73240661621094,202.0,0.5555713176727295,-0.0,4097.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8870313763618469,0.3747997879981994,0.338421881198883,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9990000128746032,0.567997395992279,0.5082483291625977,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9744323492050172,0.4877503514289856,0.3413970470428467,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9875783920288086,0.5106552243232727,0.4837832450866699,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8474372625350952,0.3263118863105774,1.4738125801086426,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2058410644531,291.15087890625,1.0,0.679561972618103,1.0,1.0,0.324293702840805,1.0,-3.7782819271087646,2.705923795700073,1.0723581314086914,1.8550509214401243,0.0,0.0,0.0,163.05551147460938,220.0,0.6721019148826599,-0.0,4130.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8870313763618469,0.3747997879981994,0.338421881198883,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9990000128746032,0.567997395992279,0.5082483291625977,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9744323492050172,0.4877503514289856,0.3413970470428467,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9875783920288086,0.5106552243232727,0.4837832450866699,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8474372625350952,0.3263118863105774,1.4738125801086426,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2058410644531,291.15087890625,1.0,0.679561972618103,1.0,1.0,0.324293702840805,1.0,-3.7782819271087646,2.705923795700073,1.0723581314086914,1.8550509214401243,0.0,0.0,0.0,163.05551147460938,220.0,0.6721019148826599,-0.0,4130.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8839187622070312,0.3749631643295288,0.338628739118576,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9990000128746032,0.5687685608863831,0.5138139128684998,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9717058539390564,0.4886928796768188,0.3420988619327545,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.984938621520996,0.5112479329109192,0.4844033718109131,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8449692726135254,0.3268277943134308,1.4764034748077393,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.204345703125,291.1513366699219,1.0,0.6822449564933777,1.0,1.0,0.3242963254451751,1.0,-3.7899329662323,2.7138304710388184,1.076102375984192,1.860367774963379,0.0,0.0,0.0,165.16041564941406,238.0,0.6963648796081543,-0.0,4175.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8839187622070312,0.3749631643295288,0.338628739118576,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9990000128746032,0.5687685608863831,0.5138139128684998,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.9717058539390564,0.4886928796768188,0.3420988619327545,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.984938621520996,0.5112479329109192,0.4844033718109131,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8449692726135254,0.3268277943134308,1.4764034748077393,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.204345703125,291.1513366699219,1.0,0.6822449564933777,1.0,1.0,0.3242963254451751,1.0,-3.7899329662323,2.7138304710388184,1.076102375984192,1.860367774963379,0.0,0.0,0.0,165.16041564941406,238.0,0.6963648796081543,-0.0,4175.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8795952200889587,0.3750989437103271,0.3388347327709198,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9990000128746032,0.5689835548400879,0.5215757489204407,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9676055908203124,0.4895962178707123,0.3427919745445251,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9810454845428468,0.5118083953857422,0.4850181937217712,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8414410352706909,0.32733353972435,1.4790630340576172,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.2020263671875,291.1515808105469,1.0,0.6856656670570374,1.0,1.0,0.3242494761943817,1.0,-3.804291963577272,2.723751306533813,1.0805407762527466,1.86707615852356,0.0,0.0,0.0,168.03045654296875,256.0,0.4131278693675995,-0.0,4234.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8795952200889587,0.3750989437103271,0.3388347327709198,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9990000128746032,0.5689835548400879,0.5215757489204407,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9676055908203124,0.4895962178707123,0.3427919745445251,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9810454845428468,0.5118083953857422,0.4850181937217712,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8414410352706909,0.32733353972435,1.4790630340576172,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1520690917969,297.2020263671875,291.1515808105469,1.0,0.6856656670570374,1.0,1.0,0.3242494761943817,1.0,-3.804291963577272,2.723751306533813,1.0805407762527466,1.86707615852356,0.0,0.0,0.0,168.03045654296875,256.0,0.4131278693675995,-0.0,4234.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.874222993850708,0.375204861164093,0.3390370905399322,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,0.5685572624206543,0.5314035415649414,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9621654748916626,0.4904504120349884,0.3434711098670959,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.975900411605835,0.512334406375885,0.4856247901916504,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8370018005371094,0.3278324007987976,1.4818036556243896,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.1991271972656,291.1517028808594,1.0,0.6897889375686646,1.0,1.0,0.3242025971412658,1.0,-3.821204423904419,2.735419988632202,1.0857843160629272,1.8749505281448364,0.0,0.0,0.0,171.64996337890625,274.0,0.277635782957077,-0.0,4304.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.874222993850708,0.375204861164093,0.3390370905399322,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9990000128746032,0.5685572624206543,0.5314035415649414,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.9621654748916626,0.4904504120349884,0.3434711098670959,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.975900411605835,0.512334406375885,0.4856247901916504,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8370018005371094,0.3278324007987976,1.4818036556243896,291.151611328125,291.1499938964844,288.75,287.119873046875,291.1522521972656,297.1991271972656,291.1517028808594,1.0,0.6897889375686646,1.0,1.0,0.3242025971412658,1.0,-3.821204423904419,2.735419988632202,1.0857843160629272,1.8749505281448364,0.0,0.0,0.0,171.64996337890625,274.0,0.277635782957077,-0.0,4304.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8710333704948425,0.375245600938797,0.3391396999359131,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9990000128746032,0.5680912137031555,0.5367589592933655,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9587631821632384,0.490853875875473,0.3438042998313904,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9726840257644652,0.5125834941864014,0.4859279096126556,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8343387246131897,0.3280768096446991,1.4832167625427246,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.15234375,297.1976318359375,291.1517944335937,1.0,0.692105233669281,1.0,1.0,0.3241791725158691,1.0,-3.830321073532105,2.7417030334472656,1.0886180400848389,1.8792095184326167,0.0,0.0,0.0,173.8148651123047,274.0,0.2856284976005554,-0.0,4344.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.8646664023399353,0.3752593398094177,0.3392977118492126,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.9948617219924928,0.5675709843635559,0.5379365682601929,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.9514506459236144,0.4912248253822326,0.3441762924194336,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.9658194780349731,0.5128049254417419,0.4862888157367706,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.8288393616676331,0.3282966017723083,1.4849207401275637,291.1520080566406,291.1499938964844,288.75,287.119873046875,291.152099609375,297.1960754394531,291.15203857421875,1.0,0.6945280432701111,1.0,1.0,0.3241450488567352,1.0,-3.834601163864136,2.7446959018707275,1.0899051427841189,1.881507873535156,0.0,0.0,0.0,177.58926391601562,292.0,0.2372264415025711,-0.0,4381.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.852849543094635,0.3752470314502716,0.3395657837390899,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9833334684371948,0.5670065879821777,0.5375850796699524,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9369045495986938,0.4918029606342315,0.3447960615158081,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9518742561340332,0.5131421089172363,0.486898273229599,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8183777928352356,0.3286344707012176,1.4878158569335938,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.19390869140625,291.1514892578125,1.0,0.6988303661346436,1.0,1.0,0.3240877687931061,1.0,-3.839658737182617,2.7483458518981934,1.0913128852844238,1.8839887380599976,0.0,0.0,0.0,185.0440826416016,292.0,-0.4578235149383545,-0.0,4444.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8506538271903992,0.3752413094043731,0.339616060256958,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9809970259666444,0.5669318437576294,0.5375562310218811,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9340904355049132,0.4919084012508392,0.344912588596344,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9491194486618042,0.513202965259552,0.4870135188102722,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8163753151893616,0.3286961019039154,1.4883661270141602,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.19354248046875,291.1513671875,1.0,0.6996819972991943,1.0,1.0,0.3240768611431122,1.0,-3.840625524520874,2.749042272567749,1.091583251953125,1.8844704627990725,0.0,0.0,0.0,186.533920288086,310.0,-0.5277618765830994,-0.0,4457.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8374186158180237,0.3751810491085052,0.3399249911308288,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9655655026435852,0.5666223168373108,0.5375766158103943,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9167870283126832,0.4925335347652435,0.3456301689147949,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.931631326675415,0.5135576128959656,0.4877278506755829,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8035662770271301,0.3290629982948303,1.4918038845062256,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.19140625,291.1507568359375,1.0,0.7052378058433533,1.0,1.0,0.3240086734294891,1.0,-3.846881866455078,2.7535412311553955,1.0933407545089722,1.88757872581482,0.0,0.0,0.0,196.30978393554688,328.0,-0.7461687922477722,-0.0,4539.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8374186158180237,0.3751810491085052,0.3399249911308288,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9655655026435852,0.5666223168373108,0.5375766158103943,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9167870283126832,0.4925335347652435,0.3456301689147949,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.931631326675415,0.5135576128959656,0.4877278506755829,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8035662770271301,0.3290629982948303,1.4918038845062256,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.19140625,291.1507568359375,1.0,0.7052378058433533,1.0,1.0,0.3240086734294891,1.0,-3.846881866455078,2.7535412311553955,1.0933407545089722,1.88757872581482,0.0,0.0,0.0,196.30978393554688,328.0,-0.7461687922477722,-0.0,4539.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8249281048774719,0.375080794095993,0.3402263522148132,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9490436911582948,0.5664529204368591,0.5377946496009827,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9011863470077516,0.4931031465530395,0.3463311195373535,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9145798087120056,0.5138700008392334,0.488432377576828,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7907594442367554,0.3294017314910888,1.495254397392273,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1893615722656,291.1502990722656,1.0,0.7111552357673645,1.0,1.0,0.3239652216434479,1.0,-3.853350877761841,2.75810170173645,1.0952491760253906,1.8906975984573364,0.0,0.0,0.0,206.85557556152344,346.0,-0.675632119178772,-0.0,4627.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8249281048774719,0.375080794095993,0.3402263522148132,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9490436911582948,0.5664529204368591,0.5377946496009827,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9011863470077516,0.4931031465530395,0.3463311195373535,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9145798087120056,0.5138700008392334,0.488432377576828,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7907594442367554,0.3294017314910888,1.495254397392273,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.1893615722656,291.1502990722656,1.0,0.7111552357673645,1.0,1.0,0.3239652216434479,1.0,-3.853350877761841,2.75810170173645,1.0952491760253906,1.8906975984573364,0.0,0.0,0.0,206.85557556152344,346.0,-0.675632119178772,-0.0,4627.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8127968907356262,0.3749412596225738,0.3405202627182007,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.932103395462036,0.5663306713104248,0.5381039381027222,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.887106716632843,0.493617832660675,0.3470155000686645,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8994473814964294,0.5141400694847107,0.489126443862915,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7785424590110779,0.3297146260738373,1.4987258911132812,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1873474121094,291.1498718261719,1.0,0.7174007892608643,1.0,1.0,0.3239217400550842,1.0,-3.8599135875701904,2.7627248764038086,1.0971887111663818,1.893854022026062,0.0,0.0,0.0,218.1478271484375,364.0,-0.6193462014198303,-0.0,4721.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8127968907356262,0.3749412596225738,0.3405202627182007,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.932103395462036,0.5663306713104248,0.5381039381027222,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.887106716632843,0.493617832660675,0.3470155000686645,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8994473814964294,0.5141400694847107,0.489126443862915,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7785424590110779,0.3297146260738373,1.4987258911132812,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1873474121094,291.1498718261719,1.0,0.7174007892608643,1.0,1.0,0.3239217400550842,1.0,-3.8599135875701904,2.7627248764038086,1.0971887111663818,1.893854022026062,0.0,0.0,0.0,218.1478271484375,364.0,-0.6193462014198303,-0.0,4721.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8066602945327759,0.3748565912246704,0.3406640589237213,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9237683415412904,0.5662718415260315,0.5382751226425171,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.880342960357666,0.493854284286499,0.3473511040210724,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8924656510353088,0.5142589807510376,0.4894690215587616,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7726999521255493,0.3298615217208862,1.5004693269729614,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.18634033203125,291.149658203125,1.0,0.7206372618675232,1.0,1.0,0.3239000141620636,1.0,-3.8632071018218994,2.765045404434204,1.098161697387695,1.8954368829727173,0.0,0.0,0.0,224.06497192382807,364.0,-0.6043421030044556,-0.0,4769.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8004633784294128,0.3747625946998596,0.3408056795597076,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9157289862632751,0.5662099123001099,0.5384512543678284,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8737948536872864,0.4940775036811828,0.3476823568344116,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8856775164604187,0.5143675804138184,0.4898084998130798,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.767059862613678,0.3300025165081024,1.502217173576355,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1853332519531,291.1495361328125,1.0,0.723940908908844,1.0,1.0,0.3239056169986725,1.0,-3.866500377655029,2.767275333404541,1.0992250442504885,1.896928668022156,0.0,0.0,0.0,230.1490631103516,382.0,-0.4506555199623108,-0.0,4819.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7884879112243652,0.374546468257904,0.3410821259021759,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9011947512626648,0.5660689473152161,0.5388097167015076,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8613632917404175,0.4944833815097809,0.3483310341835022,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8727185130119324,0.5145536661148071,0.4904776215553283,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7563934326171875,0.3302667140960693,1.505725979804993,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1833190917969,291.14947509765625,1.0,0.7307446002960205,1.0,1.0,0.3239167928695678,1.0,-3.873073101043701,2.771713733673096,1.1013593673706057,1.8998923301696773,0.0,0.0,0.0,242.8175201416016,400.0,-0.2004885822534561,-0.0,4923.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7884879112243652,0.374546468257904,0.3410821259021759,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.9011947512626648,0.5660689473152161,0.5388097167015076,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8613632917404175,0.4944833815097809,0.3483310341835022,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8727185130119324,0.5145536661148071,0.4904776215553283,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7563934326171875,0.3302667140960693,1.505725979804993,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1833190917969,291.14947509765625,1.0,0.7307446002960205,1.0,1.0,0.3239167928695678,1.0,-3.873073101043701,2.771713733673096,1.1013593673706057,1.8998923301696773,0.0,0.0,0.0,242.8175201416016,400.0,-0.2004885822534561,-0.0,4923.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7772074937820435,0.3742959201335907,0.3413500487804413,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8881978988647461,0.5659001469612122,0.5391674637794495,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8498738408088684,0.4948382377624511,0.3489618599414825,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8606784343719482,0.5147014260292053,0.4911341965198517,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7465739250183105,0.3305087685585022,1.5092477798461914,291.1494140625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1813049316406,291.1494445800781,1.0,0.7377709150314331,1.0,1.0,0.3239279687404632,1.0,-3.879614353179932,2.776131629943848,1.103482723236084,1.902841567993164,0.0,0.0,0.0,256.0826110839844,403.0,-0.0915409624576568,-0.0,5030.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
